time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.0,0.0,9.250541188521312e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,9.741266694618388e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,7.19486633897759e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,9.741265967022628e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,0.000462083320599,286.6024169921875,294.1499938964844,292.10357666015625,291.7765197753906,292.874755859375,293.0690612792969,287.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856361430138,4.184498081372112e-09,0.0009856319520622,-0.0100149912759661,0.0,0.0,0.0,-0.0068872501142323,60.0,7.390856742858887,-0.0,-6.62357635405897e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,9.257518831873313e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344177246094,0.0,0.0,9.748613956617191e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,7.20029347576201e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.74861322902143e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,0.0004624318680725,286.6063842773437,294.1499938964844,292.1103820800781,291.78326416015625,292.8681945800781,293.0723571777344,287.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863801533356,4.271428100111052e-09,0.000986375962384,-0.0102427536621689,0.0,0.0,0.0,-0.0069303484633564,60.0,7.400293827056885,-0.0,-6.633572269265643e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.272475290345028e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,9.764364222064614e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,7.211927004391328e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,9.764364222064614e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0004631789925042,286.61431884765625,294.1499938964844,292.125,291.7977600097656,292.8554382324219,293.0802307128906,287.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879724821075,4.4577705970993975e-09,0.0009879680583253,-0.0107309790328145,0.0,0.0,0.0,-0.0070227198302745,60.0,7.422192573547363,-0.0,-6.655024265000975e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.272475290345028e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,9.764364222064614e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,7.211927004391328e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,9.764364222064614e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0004631789925042,286.61431884765625,294.1499938964844,292.125,291.7977600097656,292.8554382324219,293.0802307128906,287.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879724821075,4.4577705970993975e-09,0.0009879680583253,-0.0107309790328145,0.0,0.0,0.0,-0.0070227198302745,60.0,7.422192573547363,-0.0,-6.655024265000975e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.288689034292474e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,9.781437984202056e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,7.224536966532469e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.781437256606296e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0004639888647943,286.62225341796875,294.1499938964844,292.1408386230469,291.8134460449219,292.8435363769531,293.09088134765625,287.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897000854834,4.659763241932069e-09,0.0009896954288706,-0.0112601993605494,0.0,0.0,0.0,-0.0071228570304811,60.0,7.449079513549805,-0.0,-6.678317276964664e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.288689034292474e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,9.781437984202056e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,7.224536966532469e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.781437256606296e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0004639888647943,286.62225341796875,294.1499938964844,292.1408386230469,291.8134460449219,292.8435363769531,293.09088134765625,287.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897000854834,4.659763241932069e-09,0.0009896954288706,-0.0112601993605494,0.0,0.0,0.0,-0.0071228570304811,60.0,7.449079513549805,-0.0,-6.678317276964664e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,9.304870764026418e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.798478276934476e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,7.237122918013483e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.798477549338712e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0004647972236853,286.6301574707031,294.1499938964844,292.15777587890625,291.83026123046875,292.8316345214844,293.1014099121094,287.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914236143231,4.861369529152171e-09,0.0009914187248796,-0.01178839802742,0.0,0.0,0.0,-0.0072227991186082,60.0,7.475924015045166,-0.0,-6.701606736214671e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,9.304870764026418e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.798478276934476e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,7.237122918013483e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,9.798477549338712e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0004647972236853,286.6301574707031,294.1499938964844,292.15777587890625,291.83026123046875,292.8316345214844,293.1014099121094,287.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914236143231,4.861369529152171e-09,0.0009914187248796,-0.01178839802742,0.0,0.0,0.0,-0.0072227991186082,60.0,7.475924015045166,-0.0,-6.701606736214671e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,9.322437836090104e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.816977399168536e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,7.250786438817158e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.816976671572776e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0004656747332774,286.6380920410156,294.1499938964844,292.1757202148437,291.8480529785156,292.8203430175781,293.11474609375,287.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.0802317907994166e-09,0.0009932912653312,-0.0123617956414818,0.0,0.0,0.0,-0.0073313033208251,60.0,7.507023811340332,-0.0,-6.726934742573576e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,9.322437836090104e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.816977399168536e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,7.250786438817158e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.816976671572776e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0004656747332774,286.6380920410156,294.1499938964844,292.1757202148437,291.8480529785156,292.8203430175781,293.11474609375,287.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.0802317907994166e-09,0.0009932912653312,-0.0123617956414818,0.0,0.0,0.0,-0.0073313033208251,60.0,7.507023811340332,-0.0,-6.726934742573576e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,9.331038745585828e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.826034511206672e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,7.257475954247639e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.82603378361091e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0004661043640226,286.6420288085937,294.1499938964844,292.1850280761719,291.8572998046875,292.81494140625,293.1217956542969,287.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1873905171362375e-09,0.0009942080359905,-0.0126425363123416,0.0,0.0,0.0,-0.0073844292201101,60.0,7.523530006408691,-0.0,-6.739353608509191e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,9.339976531919092e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,9.835445962380618e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,7.26442740415223e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,9.835445234784856e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0004665508167818,286.64599609375,294.1499938964844,292.1945495605469,291.8667297363281,292.80987548828125,293.1298522949219,287.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298736560632733e-09,0.0009951596148312,-0.0129342442378401,0.0,0.0,0.0,-0.0074396254494786,60.0,7.541313171386719,-0.0,-6.752269143817102e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,9.356321243103594e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,9.85265796771273e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,7.277139957295731e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,9.85265796771273e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0004673672956414,286.6532592773437,294.1499938964844,292.21258544921875,291.8846130371094,292.8005065917969,293.1444091796875,287.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.502377220523158e-09,0.0009969007223844,-0.0134677402675151,0.0,0.0,0.0,-0.0075405775569379,60.0,7.573751449584961,-0.0,-6.775923111490556e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.357745875604452e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.854157542577012e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,7.278248085640371e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.854157542577012e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.000467438425403,286.6539001464844,294.1499938964844,292.2142028808594,291.8861999511719,292.7996826171875,293.1456604003906,287.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.520119028545878e-09,0.0009970522951334,-0.0135142197832465,0.0,0.0,0.0,-0.0075493725016713,60.0,7.576571941375732,-0.0,-6.777985817052469e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.376848902320488e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.874274837784468e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,7.293106318684295e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,9.874274110188708e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0004683926817961,286.66180419921875,294.1499938964844,292.2345275878906,291.9063720703125,292.7903137207031,293.1640319824219,287.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990932885557,5.75812464376213e-09,0.0009990874677896,-0.0141377290710806,0.0,0.0,0.0,-0.0076673617586493,60.0,7.615211486816406,-0.0,-6.805688457234282e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.376848902320488e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.874274837784468e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,7.293106318684295e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,9.874274110188708e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0004683926817961,286.66180419921875,294.1499938964844,292.2345275878906,291.9063720703125,292.7903137207031,293.1640319824219,287.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990932885557,5.75812464376213e-09,0.0009990874677896,-0.0141377290710806,0.0,0.0,0.0,-0.0076673617586493,60.0,7.615211486816406,-0.0,-6.805688457234282e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,9.395338565809652e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.893745300360024e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,7.307487248908728e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,9.893744572764264e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0004693162918556,286.6697082519531,294.1499938964844,292.25543212890625,291.9270935058594,292.7810974121094,293.1822204589844,287.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988482598695555e-09,0.0010010567493736,-0.0147411897778511,0.0,0.0,0.0,-0.0077815577387809,60.0,7.653831481933594,-0.0,-6.832554078073373e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,9.395338565809652e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.893745300360024e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,7.307487248908728e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,9.893744572764264e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0004693162918556,286.6697082519531,294.1499938964844,292.25543212890625,291.9270935058594,292.7810974121094,293.1822204589844,287.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988482598695555e-09,0.0010010567493736,-0.0147411897778511,0.0,0.0,0.0,-0.0077815577387809,60.0,7.653831481933594,-0.0,-6.832554078073373e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,9.416235116077588e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.9157499789726e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,7.32373955543153e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,9.915749251376836e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0004703601007349,286.6776123046875,294.1499938964844,292.2768249511719,291.94830322265625,292.772216796875,293.2017822265625,287.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.248823236632006e-09,0.001003285171464,-0.0154231712222099,0.0,0.0,0.0,-0.0079106306657195,60.0,7.694944858551025,-0.0,-6.862979518018619e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,9.416235116077588e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.9157499789726e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,7.32373955543153e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,9.915749251376836e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0004703601007349,286.6776123046875,294.1499938964844,292.2768249511719,291.94830322265625,292.772216796875,293.2017822265625,287.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.248823236632006e-09,0.001003285171464,-0.0154231712222099,0.0,0.0,0.0,-0.0079106306657195,60.0,7.694944858551025,-0.0,-6.862979518018619e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,9.425823373021558e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.925847552949564e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,7.331197411986068e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,9.9258468253538e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0004708390915766,286.6815490722656,294.1499938964844,292.28765869140625,291.95904541015625,292.7680358886719,293.21197509765625,287.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.3682876749737716e-09,0.0010043062502518,-0.015736112371087,0.0,0.0,0.0,-0.0079698525369167,60.0,7.715979099273682,-0.0,-6.87696442014385e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.435768151888624e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,9.936319111147895e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,7.338931754929945e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.936318383552134e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,0.000471335806651,286.6854858398437,294.1499938964844,292.298583984375,291.9698791503906,292.7640991210937,293.2227478027344,287.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.4921810150053724e-09,0.0010053639998659,-0.0160606503486633,0.0,0.0,0.0,-0.0080312630161643,60.0,7.737677574157715,-0.0,-6.8914822293209e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.455211693421006e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.956794383469968e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,7.354054832831025e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,9.956793655874208e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.000472307059681,286.6933898925781,294.1499938964844,292.3205871582031,291.99169921875,292.7565612792969,293.24468994140625,287.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.7344236853728034e-09,0.0010074360761791,-0.016695188358426,0.0,0.0,0.0,-0.0081513570621609,60.0,7.781515598297119,-0.0,-6.91991317580687e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,9.455211693421006e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.956794383469968e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,7.354054832831025e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,9.956793655874208e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.000472307059681,286.6933898925781,294.1499938964844,292.3205871582031,291.99169921875,292.7565612792969,293.24468994140625,287.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.7344236853728034e-09,0.0010074360761791,-0.016695188358426,0.0,0.0,0.0,-0.0081513570621609,60.0,7.781515598297119,-0.0,-6.91991317580687e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,9.473328100284562e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,9.975871944334358e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,7.368145452346653e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.975871216738597e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,0.000473212043289,286.7012634277344,294.1499938964844,292.3427734375,292.0137023925781,292.749755859375,293.26739501953125,287.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093729943037,6.9601355789927766e-09,0.0010093660093843,-0.0172864068299531,0.0,0.0,0.0,-0.0082632508128881,60.0,7.825471878051758,-0.0,-6.946455499701187e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,9.473328100284562e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,9.975871944334358e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,7.368145452346653e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.975871216738597e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,0.000473212043289,286.7012634277344,294.1499938964844,292.3427734375,292.0137023925781,292.749755859375,293.26739501953125,287.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093729943037,6.9601355789927766e-09,0.0010093660093843,-0.0172864068299531,0.0,0.0,0.0,-0.0082632508128881,60.0,7.825471878051758,-0.0,-6.946455499701187e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,9.491141827311368e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,9.994630090659484e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,7.382000330835581e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.994629363063724e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0004741018638014,286.70916748046875,294.1499938964844,292.364990234375,292.0357360839844,292.7430725097656,293.2900390625,287.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112728923559,7.182074046596654e-09,0.0010112657910212,-0.0178677197545766,0.0,0.0,0.0,-0.0083732856437563,60.0,7.869261264801025,-0.0,-6.972604182919896e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,9.491141827311368e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,9.994630090659484e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,7.382000330835581e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.994629363063724e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0004741018638014,286.70916748046875,294.1499938964844,292.364990234375,292.0357360839844,292.7430725097656,293.2900390625,287.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112728923559,7.182074046596654e-09,0.0010112657910212,-0.0178677197545766,0.0,0.0,0.0,-0.0083732856437563,60.0,7.869261264801025,-0.0,-6.972604182919896e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,9.504870104137808e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001000908669084,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,7.392677798634395e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001000908596324,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0004747876082547,286.7170104980469,294.1499938964844,292.3871765136719,292.0577392578125,292.7379150390625,293.313232421875,287.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127339046448,7.353110120789097e-09,0.0010127265704795,-0.0183156989514827,0.0,0.0,0.0,-0.0084580667316913,60.0,7.911227226257324,-0.0,-6.992789280957369e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426025390625,0.0,0.0,9.504870104137808e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001000908669084,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,7.392677798634395e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001000908596324,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0004747876082547,286.7170104980469,294.1499938964844,292.3871765136719,292.0577392578125,292.7379150390625,293.313232421875,287.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127339046448,7.353110120789097e-09,0.0010127265704795,-0.0183156989514827,0.0,0.0,0.0,-0.0084580667316913,60.0,7.911227226257324,-0.0,-6.992789280957369e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,9.514400153420866e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.0001001912241918,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,7.400090544251725e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,0.0001001912241918,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,0.0004752636887133,286.720947265625,294.1499938964844,292.3982238769531,292.06866455078125,292.7350158691406,293.32476806640625,287.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137555655092,7.471853358254066e-09,0.0010137481149286,-0.0186266992241144,0.0,0.0,0.0,-0.0085169645026326,60.0,7.93339729309082,-0.0,-7.006818947274952e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.52032787608914e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0001002536446321,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,7.404700590996072e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0001002536373562,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0004755597619805,286.724853515625,294.1499938964844,292.4092102050781,292.0795593261719,292.7325439453125,293.3363342285156,287.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143810650333,7.545695623889515e-09,0.0010143734980374,-0.0188201051205396,0.0,0.0,0.0,-0.0085535403341054,60.0,7.953376293182373,-0.0,-7.015552228040178e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,9.532788681099193e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,0.0001003848592517,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,7.414392166538164e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001003848592517,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0004761822056025,286.7326965332031,294.1499938964844,292.4309387207031,292.10113525390625,292.7275695800781,293.3593139648437,287.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157115757465,7.700944770760998e-09,0.0010157038923352,-0.019226711243391,0.0,0.0,0.0,-0.0086305188015103,60.0,7.99476432800293,-0.0,-7.033928284272406e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,9.532788681099193e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,0.0001003848592517,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,7.414392166538164e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001003848592517,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0004761822056025,286.7326965332031,294.1499938964844,292.4309387207031,292.10113525390625,292.7275695800781,293.3593139648437,287.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157115757465,7.700944770760998e-09,0.0010157038923352,-0.019226711243391,0.0,0.0,0.0,-0.0086305188015103,60.0,7.99476432800293,-0.0,-7.033928284272406e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,9.543990017846228e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0001005028243525,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,7.423104398185387e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0001005028170766,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0004767417558468,286.74053955078125,294.1499938964844,292.45233154296875,292.1223449707031,292.72271728515625,293.3824768066406,287.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840503357670059e-09,0.0010168942390009,-0.0195922181010246,0.0,0.0,0.0,-0.008699688129127,60.0,8.035462379455566,-0.0,-7.050469008618165e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,9.543990017846228e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0001005028243525,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,7.423104398185387e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0001005028170766,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0004767417558468,286.74053955078125,294.1499938964844,292.45233154296875,292.1223449707031,292.72271728515625,293.3824768066406,287.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840503357670059e-09,0.0010168942390009,-0.0195922181010246,0.0,0.0,0.0,-0.008699688129127,60.0,8.035462379455566,-0.0,-7.050469008618165e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,9.55242503550835e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,0.0001005916419671,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,7.429665129166096e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0001005916419671,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0004771631211042,286.7483825683594,294.1499938964844,292.4732360839844,292.14306640625,292.7183532714844,293.4051513671875,287.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945591740110558e-09,0.0010177934309467,-0.0198674406856298,0.0,0.0,0.0,-0.0087517891079187,60.0,8.073532104492188,-0.0,-7.062936191459812e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,9.55242503550835e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,0.0001005916419671,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,7.429665129166096e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0001005916419671,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0004771631211042,286.7483825683594,294.1499938964844,292.4732360839844,292.14306640625,292.7183532714844,293.4051513671875,287.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945591740110558e-09,0.0010177934309467,-0.0198674406856298,0.0,0.0,0.0,-0.0087517891079187,60.0,8.073532104492188,-0.0,-7.062936191459812e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,9.55809373408556e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001006513411994,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,7.43407363188453e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001006513339234,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0004774462722707,286.7561950683594,294.1499938964844,292.4935607910156,292.1632385253906,292.714599609375,293.4272155761719,287.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184049606323,8.016213470796174e-09,0.0010183969279751,-0.0200523938983678,0.0,0.0,0.0,-0.0087867965921759,60.0,8.108528137207031,-0.0,-7.071321306284517e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
