time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988840,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,9.55809373408556e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001006513411994,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,7.43407363188453e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001006513339234,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0004774462722707,286.7561950683594,294.1499938964844,292.4935607910156,292.1632385253906,292.714599609375,293.4272155761719,287.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184049606323,8.016213470796174e-09,0.0010183969279751,-0.0200523938983678,0.0,0.0,0.0,-0.0087867965921759,60.0,8.108528137207031,-0.0,-7.071321306284517e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.560723265167326e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,0.0001006790262181,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,7.436118903569877e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58477783203125,0.0,0.0,0.0001006790189421,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,0.0004775776178576,286.7601013183594,294.1499938964844,292.50347900390625,292.1730651855469,292.7127380371094,293.4382019042969,287.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186849394813,8.048973931806813e-09,0.0010186769068241,-0.0201381891965866,0.0,0.0,0.0,-0.0088030369952321,60.0,8.125807762145996,-0.0,-7.07521223830554e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.562078776070848e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,0.0001006933016469,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,7.437173189828172e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,0.000100693294371,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0004776453133672,286.76397705078125,294.1499938964844,292.5132141113281,292.1827087402344,292.7110900878906,293.4488525390625,287.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018828828819,8.065859979922152e-09,0.0010188207961618,-0.0201824139803648,0.0,0.0,0.0,-0.008811404928565,60.0,8.14164924621582,-0.0,-7.07721810044859e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59649658203125,0.0,0.0,9.563974163029344e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001007132595987,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,7.438647298840806e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,0.0001007132595987,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,0.0004777400172315,286.7717590332031,294.1499938964844,292.53204345703125,292.2013854980469,292.7080383300781,293.46978759765625,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190336033701,8.089476644101978e-09,0.0010190255707129,-0.0202442593872547,0.0,0.0,0.0,-0.0088231265544891,60.0,8.171770095825195,-0.0,-7.080024033712108e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59649658203125,0.0,0.0,9.563974163029344e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001007132595987,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,7.438647298840806e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,0.0001007132595987,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,0.0004777400172315,286.7717590332031,294.1499938964844,292.53204345703125,292.2013854980469,292.7080383300781,293.46978759765625,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190336033701,8.089476644101978e-09,0.0010190255707129,-0.0202442593872547,0.0,0.0,0.0,-0.0088231265544891,60.0,8.171770095825195,-0.0,-7.080024033712108e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,9.562851482769474e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.0001007014361675,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,7.437774183927104e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0001007014361675,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,0.0004776839341502,286.7795104980469,294.1499938964844,292.54998779296875,292.2191772460937,292.7054138183594,293.48974609375,287.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189120657742,8.075484281278023e-09,0.0010189039167016,-0.020207617431879,0.0,0.0,0.0,-0.0088161807507276,60.0,8.198295593261719,-0.0,-7.078362074253165e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,9.562851482769474e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.0001007014361675,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,7.437774183927104e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,0.0001007014361675,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,0.0004776839341502,286.7795104980469,294.1499938964844,292.54998779296875,292.2191772460937,292.7054138183594,293.48974609375,287.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189120657742,8.075484281278023e-09,0.0010189039167016,-0.020207617431879,0.0,0.0,0.0,-0.0088161807507276,60.0,8.198295593261719,-0.0,-7.078362074253165e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,9.561549086356536e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,0.0001006877282634,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,7.43676137062721e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61163330078125,0.0,0.0,0.0001006877209874,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.000477618916193,286.7872619628906,294.1499938964844,292.5673522949219,292.2356262207031,292.7030029296875,293.50933837890625,287.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018774928525,8.059262590620621e-09,0.0010187668958678,-0.0201651342213153,0.0,0.0,0.0,-0.008808147162199,60.0,8.223249435424805,-0.0,-7.076434371811048e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,9.561549086356536e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,0.0001006877282634,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.611572265625,0.0,0.0,7.43676137062721e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61163330078125,0.0,0.0,0.0001006877209874,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,0.000477618916193,286.7872619628906,294.1499938964844,292.5673522949219,292.2356262207031,292.7030029296875,293.50933837890625,287.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018774928525,8.059262590620621e-09,0.0010187668958678,-0.0201651342213153,0.0,0.0,0.0,-0.008808147162199,60.0,8.223249435424805,-0.0,-7.076434371811048e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,9.560996113577858e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.0001006819074973,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,7.436331361532211e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0001006819002213,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0004775912966579,286.7949523925781,294.1499938964844,292.58447265625,292.2503967285156,292.7013854980469,293.5279235839844,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187143925577,8.052368549726907e-09,0.0010187063599005,-0.0201470796018838,0.0,0.0,0.0,-0.0088047217577695,60.0,8.242449760437012,-0.0,-7.075615826579451e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,9.560996113577858e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.0001006819074973,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,7.436331361532211e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0001006819002213,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0004775912966579,286.7949523925781,294.1499938964844,292.58447265625,292.2503967285156,292.7013854980469,293.5279235839844,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187143925577,8.052368549726907e-09,0.0010187063599005,-0.0201470796018838,0.0,0.0,0.0,-0.0088047217577695,60.0,8.242449760437012,-0.0,-7.075615826579451e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.560398029861972e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.000100675606518,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,7.435866427840665e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,0.000100675599242,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.000477561407024,286.7987976074219,294.1499938964844,292.59295654296875,292.2571716308594,292.700439453125,293.5373840332031,287.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186521103605,8.044917620964043e-09,0.0010186440777033,-0.0201275665313005,0.0,0.0,0.0,-0.0088010346516966,60.0,8.253103256225586,-0.0,-7.074730490330694e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,9.560305625200272e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0001006746242637,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,7.435793668264523e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001006746242637,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275634765625,0.0,0.0,0.0004775567795149,286.8026428222656,294.1499938964844,292.6014404296875,292.2635498046875,292.6996765136719,293.5466003417969,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043757659947914e-09,0.0010186336003243,-0.0201245285570621,0.0,0.0,0.0,-0.0088004572317004,60.0,8.262269973754883,-0.0,-7.074592645039959e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,9.560446778777988e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.000100676115835,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,7.435904262820259e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.000100676115835,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,0.0004775638517457,286.810302734375,294.1499938964844,292.6182556152344,292.2752380371094,292.69830322265625,293.5648498535156,287.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.04551714139734e-09,0.001018647570163,-0.0201291386038064,0.0,0.0,0.0,-0.0088013242930173,60.0,8.279452323913574,-0.0,-7.07480154460427e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,9.560446778777988e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.000100676115835,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,7.435904262820259e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.000100676115835,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351623535156,0.0,0.0,0.0004775638517457,286.810302734375,294.1499938964844,292.6182556152344,292.2752380371094,292.69830322265625,293.5648498535156,287.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.04551714139734e-09,0.001018647570163,-0.0201291386038064,0.0,0.0,0.0,-0.0088013242930173,60.0,8.279452323913574,-0.0,-7.07480154460427e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.5612027507741e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,0.0001006840757327,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.436492160195485e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001006840684567,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0004776015994139,286.8179626464844,294.1499938964844,292.635009765625,292.2854919433594,292.6971740722656,293.5827331542969,287.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.29468822479248,-0.0,-7.075919938870356e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.5612027507741e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,0.0001006840757327,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.436492160195485e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001006840684567,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0004776015994139,286.8179626464844,294.1499938964844,292.635009765625,292.2854919433594,292.6971740722656,293.5827331542969,287.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.29468822479248,-0.0,-7.075919938870356e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,9.563235653331505e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0001007054816,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,7.438073225785047e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.0001007054816,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.0004777031426783,286.8255920410156,294.1499938964844,292.6517028808594,292.2944641113281,292.6970520019531,293.60009765625,287.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.08025824028391e-09,0.0010189445456489,-0.0202201213687658,0.0,0.0,0.0,-0.0088185463100671,60.0,8.304649353027344,-0.0,-7.0789290873563e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,9.563235653331505e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0001007054816,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,7.438073225785047e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.0001007054816,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.0004777031426783,286.8255920410156,294.1499938964844,292.6517028808594,292.2944641113281,292.6970520019531,293.60009765625,287.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.08025824028391e-09,0.0010189445456489,-0.0202201213687658,0.0,0.0,0.0,-0.0088185463100671,60.0,8.304649353027344,-0.0,-7.0789290873563e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,9.564756328472868e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0001007214959827,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,7.439255568897352e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,0.0001007214959827,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.0004777791036758,286.83319091796875,294.1499938964844,292.6684265136719,292.3022155761719,292.6966857910156,293.6176147460937,287.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099202197797695e-09,0.0010191061301156,-0.0202697329223155,0.0,0.0,0.0,-0.0088279359042644,60.0,8.316113471984863,-0.0,-7.081180086743188e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,9.564756328472868e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0001007214959827,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,7.439255568897352e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,0.0001007214959827,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.0004777791036758,286.83319091796875,294.1499938964844,292.6684265136719,292.3022155761719,292.6966857910156,293.6176147460937,287.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099202197797695e-09,0.0010191061301156,-0.0202697329223155,0.0,0.0,0.0,-0.0088279359042644,60.0,8.316113471984863,-0.0,-7.081180086743188e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,9.565998334437607e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,0.0001007345708785,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,7.440221816068515e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,0.0001007345708785,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0004778411530423,286.8370056152344,294.1499938964844,292.6767883300781,292.3056640625,292.6966552734375,293.62628173828125,287.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,-0.0088356109336018,60.0,8.320537567138672,-0.0,-7.083018971343338e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,9.567298548063265e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,0.0001007482642307,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,7.441233174176887e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648254394531,0.0,0.0,0.0001007482642307,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,0.0004779061127919,286.8407897949219,294.1499938964844,292.6851806640625,292.308837890625,292.6966552734375,293.63494873046875,287.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.324719429016113,-0.0,-7.084944542157245e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,9.570185648044573e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0001007786704576,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,7.443478534696624e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0001007786631816,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0004780503222718,286.848388671875,294.1499938964844,292.7019958496094,292.314453125,292.6968688964844,293.6522216796875,287.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.332112312316895,-0.0,-7.089221298883785e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,9.570185648044573e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0001007786704576,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,7.443478534696624e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0001007786631816,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0004780503222718,286.848388671875,294.1499938964844,292.7019958496094,292.314453125,292.6968688964844,293.6522216796875,287.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.332112312316895,-0.0,-7.089221298883785e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,9.57367810769938e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,0.0001008154504233,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,7.44619537726976e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,0.0001008154431474,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,0.0004782247997354,286.85595703125,294.1499938964844,292.7189636230469,292.3191223144531,292.6974792480469,293.6695251464844,287.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.337337493896484,-0.0,-7.094396181628326e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,9.57367810769938e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,0.0001008154504233,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,7.44619537726976e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,0.0001008154431474,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,0.0004782247997354,286.85595703125,294.1499938964844,292.7189636230469,292.3191223144531,292.6974792480469,293.6695251464844,287.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.337337493896484,-0.0,-7.094396181628326e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.5774230430834e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0001008548861136,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,7.449107943102717e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0001008548861136,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0004784118791576,286.8634948730469,294.1499938964844,292.736083984375,292.32293701171875,292.6982727050781,293.6868591308594,287.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.34168529510498,-0.0,-7.09994765202282e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.5774230430834e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0001008548861136,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,7.449107943102717e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0001008548861136,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0004784118791576,286.8634948730469,294.1499938964844,292.736083984375,292.32293701171875,292.6982727050781,293.6868591308594,287.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.34168529510498,-0.0,-7.09994765202282e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.581700578564778e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.0001008999242912,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,7.452434510923922e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001008999242912,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.000478625530377,286.8710327148437,294.1499938964844,292.75341796875,292.3260192871094,292.6994934082031,293.704345703125,287.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.344218254089355,-0.0,-7.106289956482216e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.581700578564778e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.0001008999242912,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,7.452434510923922e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001008999242912,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.000478625530377,286.8710327148437,294.1499938964844,292.75341796875,292.3260192871094,292.6994934082031,293.704345703125,287.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.344218254089355,-0.0,-7.106289956482216e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69891357421875,0.0,0.0,9.583925566403197e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001009233528748,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,7.454164733644575e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0001009233528748,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,0.0004787366488017,286.87481689453125,294.1499938964844,292.7621765136719,292.3273010253906,292.7001953125,293.713134765625,287.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.345168113708496,-0.0,-7.10959042748982e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7026672363281,0.0,0.0,9.586237865732984e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.0001009477127809,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,7.455964077962562e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001009477055049,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0004788521910086,286.8785705566406,294.1499938964844,292.7710266113281,292.32843017578125,292.7009582519531,293.7219543457031,287.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.345836639404297,-0.0,-7.113023059446277e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,9.591049456503242e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001009983752737,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,7.459706102963537e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0001009983752737,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0004790925304405,286.8860778808594,294.1499938964844,292.7889099121094,292.3302917480469,292.70269775390625,293.73974609375,287.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.346623420715332,-0.0,-7.120164013940666e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,9.591049456503242e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,0.0001009983752737,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,7.459706102963537e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0001009983752737,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0004790925304405,286.8860778808594,294.1499938964844,292.7889099121094,292.3302917480469,292.70269775390625,293.73974609375,287.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.346623420715332,-0.0,-7.120164013940666e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,9.59619937930256e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0001010526102618,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,7.463711517630145e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001010526029858,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0004793497791979,286.8935546875,294.1499938964844,292.80712890625,292.3316650390625,292.70477294921875,293.7578125,287.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.34635066986084,-0.0,-7.127812295948388e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,9.59619937930256e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0001010526102618,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,7.463711517630145e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001010526029858,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0004793497791979,286.8935546875,294.1499938964844,292.80712890625,292.3316650390625,292.70477294921875,293.7578125,287.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.34635066986084,-0.0,-7.127812295948388e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,9.601571946404874e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001011091808322,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,7.46789010008797e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001011091808322,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,0.0004796181747224,286.9010314941406,294.1499938964844,292.82574462890625,292.3326721191406,292.7071533203125,293.7761535644531,287.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.345352172851562,-0.0,-7.135795243584654e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,9.601571946404874e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001011091808322,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,7.46789010008797e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001011091808322,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,0.0004796181747224,286.9010314941406,294.1499938964844,292.82574462890625,292.3326721191406,292.7071533203125,293.7761535644531,287.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.345352172851562,-0.0,-7.135795243584654e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
