time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991180,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.60712568485178e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0001011676722555,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,7.472209836123511e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,0.0001011676649795,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.0004798955924343,286.90850830078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7098083496094,293.7947998046875,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.343836784362793,-0.0,-7.144053171259658e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.60712568485178e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0001011676722555,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,7.472209836123511e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,0.0001011676649795,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.0004798955924343,286.90850830078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7098083496094,293.7947998046875,287.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.343836784362793,-0.0,-7.144053171259658e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,9.609985863789916e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,0.0001011977874441,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,7.474434096366167e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0001011977801681,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.000480038463138,286.9122314453125,294.1499938964844,292.8544616699219,292.33367919921875,292.7113037109375,293.8043212890625,287.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.342848777770996,-0.0,-7.148306480075918e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,9.612875146558508e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398986816406,0.0,0.0,0.0001012282082228,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,7.476681639673188e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.0001012282082228,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,0.0004801827890332,286.9159545898437,294.1499938964844,292.8642883300781,292.3339233398437,292.7128295898437,293.8139343261719,287.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.34178638458252,-0.0,-7.152605974170001e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,9.618720650905745e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001012897628243,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,7.48122765799053e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.0001012897628243,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0004804747877642,286.92340087890625,294.1499938964844,292.8843078613281,292.3343811035156,292.716064453125,293.83331298828125,287.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.339529037475586,-0.0,-7.161306569969383e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,9.618720650905745e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001012897628243,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,7.48122765799053e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.0001012897628243,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0004804747877642,286.92340087890625,294.1499938964844,292.8843078613281,292.3343811035156,292.716064453125,293.83331298828125,287.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.339529037475586,-0.0,-7.161306569969383e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,9.624918311601503e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0001013550281641,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,7.486047979909927e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0001013550281641,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.0004807843652088,286.9308166503906,294.1499938964844,292.90484619140625,292.3348083496094,292.7196350097656,293.8532409667969,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.337151527404785,-0.0,-7.17053794119238e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,9.624918311601503e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0001013550281641,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,7.486047979909927e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0001013550281641,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.0004807843652088,286.9308166503906,294.1499938964844,292.90484619140625,292.3348083496094,292.7196350097656,293.8532409667969,287.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.337151527404785,-0.0,-7.17053794119238e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.631895227357744e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,0.000101428500784,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,7.491474389098585e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0001014284935081,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0004811328835785,286.9382629394531,294.1499938964844,292.9259948730469,292.3353576660156,292.723388671875,293.8733825683594,287.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.33512020111084,-0.0,-7.180937444672963e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.631895227357744e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,0.000101428500784,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,7.491474389098585e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0001014284935081,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,0.0004811328835785,286.9382629394531,294.1499938964844,292.9259948730469,292.3353576660156,292.723388671875,293.8733825683594,287.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.33512020111084,-0.0,-7.180937444672963e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,9.640985808800906e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001015242305584,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,7.498545164708048e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,0.0001015242232824,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0004815869615413,286.9456481933594,294.1499938964844,292.9477844238281,292.3360595703125,292.7275695800781,293.8943786621094,287.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.334338188171387,-0.0,-7.194498152784945e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,9.640985808800906e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001015242305584,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,7.498545164708048e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,0.0001015242232824,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0004815869615413,286.9456481933594,294.1499938964844,292.9477844238281,292.3360595703125,292.7275695800781,293.8943786621094,287.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.334338188171387,-0.0,-7.194498152784945e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,9.645776299294084e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0001015746820485,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,7.502271182602271e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0001015746747725,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.0,0.0,0.0004818262823391,286.9493713378906,294.1499938964844,292.9589233398437,292.3365173339844,292.72979736328125,293.9051208496094,287.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277385590597,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.334288597106934,-0.0,-7.201650475963106e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,9.65061190072447e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0001016255991999,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,7.506032125093043e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0001016255991999,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,0.0004820678441319,286.9530639648437,294.1499938964844,292.9702453613281,292.3370666503906,292.73211669921875,293.91607666015625,287.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.33447551727295,-0.0,-7.208872432329373e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,9.660024079494178e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0001017247195704,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,7.513353193644434e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846374511719,0.0,0.0,0.0001017247122945,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0004825380165129,286.96044921875,294.1499938964844,292.9934387207031,292.3384094238281,292.737060546875,293.93853759765625,287.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.335155487060547,-0.0,-7.222940467954686e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,9.660024079494178e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0001017247195704,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,7.513353193644434e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846374511719,0.0,0.0,0.0001017247122945,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0004825380165129,286.96044921875,294.1499938964844,292.9934387207031,292.3384094238281,292.737060546875,293.93853759765625,287.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.335155487060547,-0.0,-7.222940467954686e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,9.668996062828228e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,0.0001018191906041,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,7.520330836996436e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,0.0001018191906041,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,0.0004829861572943,286.96783447265625,294.1499938964844,293.0173645019531,292.3402709960937,292.7421264648437,293.9612731933594,287.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.335915565490723,-0.0,-7.23636333077593e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,9.668996062828228e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,0.0001018191906041,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920227050781,0.0,0.0,7.520330836996436e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,0.0001018191906041,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,0.0004829861572943,286.96783447265625,294.1499938964844,293.0173645019531,292.3402709960937,292.7421264648437,293.9612731933594,287.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.335915565490723,-0.0,-7.23636333077593e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79962158203125,0.0,0.0,9.675657929619774e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0001018893453874,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,7.525512774009258e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79949951171875,0.0,0.0,0.0001018893453874,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,0.0004833189304918,286.9751892089844,294.1499938964844,293.0421142578125,292.3426513671875,292.7477722167969,293.9851379394531,287.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.33676528930664,-0.0,-7.24633792970053e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79962158203125,0.0,0.0,9.675657929619774e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0001018893453874,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,7.525512774009258e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79949951171875,0.0,0.0,0.0001018893453874,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,0.0004833189304918,286.9751892089844,294.1499938964844,293.0421142578125,292.3426513671875,292.7477722167969,293.9851379394531,287.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.33676528930664,-0.0,-7.24633792970053e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,9.681084338808432e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.0001019464907585,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,7.529732829425484e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.0001019464834826,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,0.0004835900035686,286.9825439453125,294.1499938964844,293.0677185058594,292.345703125,292.753662109375,294.00946044921875,287.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648463368415,0.0,0.0,0.0,-0.0095464354380965,60.0,8.337525367736816,-0.0,-7.254467959683097e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,9.681084338808432e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.0001019464907585,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8068542480469,0.0,0.0,7.529732829425484e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.0001019464834826,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,0.0004835900035686,286.9825439453125,294.1499938964844,293.0677185058594,292.345703125,292.753662109375,294.00946044921875,287.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648463368415,0.0,0.0,0.0,-0.0095464354380965,60.0,8.337525367736816,-0.0,-7.254467959683097e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,9.683013922767714e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,0.0001019668052322,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,7.53123385948129e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,0.0001019668052322,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.0004836863954551,286.9862060546875,294.1499938964844,293.0808410644531,292.3475036621094,292.7567138671875,294.0218811035156,287.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.337821960449219,-0.0,-7.257360579160378e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,9.684416727395728e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001019815827021,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,7.532325253123417e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.0001019815754261,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,0.0004837564774788,286.9898986816406,294.1499938964844,293.0942077636719,292.3495178222656,292.7598876953125,294.03448486328125,287.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.338113784790039,-0.0,-7.259463075115492e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82183837890625,0.0,0.0,9.686296107247472e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.0001020013733068,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,7.533786993008107e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0001020013660308,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0004838503664359,286.9972229003906,294.1499938964844,293.1216125488281,292.3541564941406,292.7664489746094,294.0601501464844,287.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.338786125183105,-0.0,-7.26228037706278e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82183837890625,0.0,0.0,9.686296107247472e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.0001020013733068,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,7.533786993008107e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0001020013660308,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0004838503664359,286.9972229003906,294.1499938964844,293.1216125488281,292.3541564941406,292.7664489746094,294.0601501464844,287.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.338786125183105,-0.0,-7.26228037706278e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.050000000745058,9.68623862718232e-05,298.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.050000000745058,0.0001020007694023,298.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.050000000745058,7.533741882070899e-05,298.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.050000000745058,0.0001020007621264,298.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.050000000745058,0.0004838474851567,287.0045166015625,286.19000244140625,293.1499938964844,292.3597717285156,292.7738342285156,294.0878295898437,287.81884765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.341307640075684,-0.0,-7.262194401391754e-08,1.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.050000000745058,9.68623862718232e-05,298.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.050000000745058,0.0001020007694023,298.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.050000000745058,7.533741882070899e-05,298.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.050000000745058,0.0001020007621264,298.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.050000000745058,0.0004838474851567,287.0045166015625,286.19000244140625,293.1499938964844,292.3597717285156,292.7738342285156,294.0878295898437,287.81884765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.341307640075684,-0.0,-7.262194401391754e-08,1.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209045410156,0.6212959885597229,0.050000000745058,0.0408611223101615,298.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208435058594,0.6212959885597229,0.050000000745058,0.0430287271738052,298.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208435058594,0.6212959885597229,0.050000000745058,0.0317808724939823,298.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208740234375,0.6212959885597229,0.050000000745058,0.0430287271738052,298.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209655761719,0.6212959885597229,0.050000000745058,0.2041097432374954,287.6441650390625,286.17108154296875,293.1652526855469,292.36328125,296.76904296875,298.5704650878906,288.0008544921875,1.0,0.1094156056642532,0.088314801454544,0.088314801454544,1.0,1.0,-0.3954996764659881,0.0005882275290787,0.3949114382266998,-0.092690035700798,0.0,0.0,0.0,11.245965003967283,60.0,1113.6282958984375,0.0,12.247556686401367,1.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.6317153573036194,0.050000000745058,0.0452514849603176,298.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.6317153573036194,0.050000000745058,0.0476519912481308,298.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.6317153573036194,0.050000000745058,0.0351955965161323,298.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.6317153573036194,0.050000000745058,0.0476519912481308,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.6317153573036194,0.050000000745058,0.2260405272245407,288.561279296875,286.1501770019531,293.1820983886719,292.3677673339844,297.14239501953125,299.7601013183594,289.2220153808594,1.0,0.1210560873150825,0.1766296029090881,0.1766296029090881,1.0,1.0,-0.4821581840515136,0.0189464949071407,0.463211715221405,-0.1235669031739234,0.0,0.0,0.0,12.48904800415039,60.0,2376.625244140625,0.0,16.675508499145508,1.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.0456801019608974,298.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.0481033474206924,298.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.0355289690196514,298.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.0481033474206924,298.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.2281815707683563,287.943603515625,286.1026916503906,293.2204284667969,292.3794250488281,297.11492919921875,299.7540283203125,286.7702941894531,1.0,0.1405598521232605,0.3532592058181762,0.3532592058181762,1.0,1.0,-0.486730694770813,0.0728353261947631,0.4138953685760498,-0.0708971247076988,1.0,1.0,0.0,20.023008346557617,60.0,13413.8974609375,0.0,23.17583656311035,1.0,281.90118408203125,286.4328918457031,298.2932434082031,299.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,1845.740478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976601600646972,1.0,0.0,0.0,0.9048543572425842,0.904856264591217,5.6593936648141614e-08,4.262848854064941,4.262838840484619,9.812149073695764e-06,0.0,0.0,-0.0,5355.3359375,0.0,22.861621856689453,1895.01611328125,0.0,499.7970275878906,0.2343077212572097,1.0,0.0,3.0,1.0,0.0
17993040,298.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.0456801019608974,298.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.0481033474206924,298.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.0355289690196514,298.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.0481033474206924,298.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534423828125,0.5710864663124084,0.050000000745058,0.2281815707683563,287.943603515625,286.1026916503906,293.2204284667969,292.3794250488281,297.11492919921875,299.7540283203125,286.7702941894531,1.0,0.1405598521232605,0.3532592058181762,0.3532592058181762,1.0,1.0,-0.486730694770813,0.0728353261947631,0.4138953685760498,-0.0708971247076988,1.0,1.0,0.0,20.023008346557617,60.0,13413.8974609375,0.0,23.17583656311035,1.0,281.90118408203125,286.4328918457031,298.2932434082031,299.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,1845.740478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976601600646972,1.0,0.0,0.0,0.9048543572425842,0.904856264591217,5.6593936648141614e-08,4.262848854064941,4.262838840484619,9.812149073695764e-06,0.0,0.0,-0.0,5355.3359375,0.0,22.861621856689453,1895.01611328125,0.0,499.7970275878906,0.2343077212572097,1.0,0.0,3.0,1.0,0.0
17993100,298.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.549291729927063,0.050000000745058,0.0458175614476203,298.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.549291729927063,0.050000000745058,0.0482480973005294,298.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.549291729927063,0.050000000745058,0.0356358811259269,298.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.549291729927063,0.050000000745058,0.0482480973005294,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.549291729927063,0.050000000745058,0.2288682013750076,286.06463623046875,286.076171875,293.2417907714844,292.3865661621094,297.0942687988281,299.7171630859375,285.4754638671875,1.0,0.1489604711532592,0.4415740072727203,0.4415740072727203,1.0,1.0,-0.4881954491138458,0.1161103174090385,0.3720851242542267,-0.0280989408493042,0.6810879111289978,0.6810879111289978,0.0,23.70221519470215,60.0,12176.029296875,0.0,26.326536178588867,1.0,282.4110412597656,285.082763671875,297.0036926269531,298.5145263671875,293.1499938964844,293.1499938964844,283.1499938964844,3920.028564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937249660491943,1.0,0.0,0.0,1.1681060791015625,1.168108582496643,9.11368687184222e-08,4.265838146209717,4.2658281326293945,9.786663213162685e-06,0.0,0.0,-0.0,3862.383544921875,0.0,50.81394958496094,1895.4254150390625,0.0,894.4620971679688,0.2972930073738098,1.0,0.0,3.0,1.0,0.0
17993160,298.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5325033068656921,0.050000000745058,0.0459488146007061,298.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5325033068656921,0.050000000745058,0.0483863167464733,298.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5325033068656921,0.050000000745058,0.035737968981266,298.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5325033068656921,0.050000000745058,0.0483863167464733,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.5325033068656921,0.050000000745058,0.2295238524675369,285.35418701171875,286.0479431152344,293.2645568847656,292.39453125,296.9036865234375,299.6773376464844,285.4918518066406,1.0,0.156519815325737,0.5532591938972473,0.5532591938972473,0.800000011920929,1.0,-0.4895940721035003,0.170489951968193,0.3191041052341461,0.0257884617894887,0.0721788629889488,0.0721788629889488,0.0,27.219858169555664,60.0,6113.08837890625,0.0,29.35552215576172,1.0,282.6581726074219,285.3199768066406,295.93511962890625,296.9724426269531,293.1499938964844,293.1499938964844,283.1499938964844,23611.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918380618095398,1.0,0.0,0.0,0.3112993836402893,0.3162511587142944,6.943049690733005e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1110.8626708984375,0.0,16.463468551635742,1895.436767578125,0.0,884.37060546875,0.255210816860199,1.0,0.0,3.0,1.0,0.0
17993220,298.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.5159521698951721,0.050000000745058,0.0461127236485481,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.5159521698951721,0.050000000745058,0.0485589168965816,298.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.5159521698951721,0.050000000745058,0.0358654521405696,298.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.5159521698951721,0.050000000745058,0.0485589168965816,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.5159521698951721,0.050000000745058,0.2303425967693328,286.4826965332031,286.0072326660156,293.2973937988281,292.4065246582031,295.982666015625,299.6291809082031,286.6645812988281,1.0,0.1654720902442932,0.7035523056983948,0.7035523056983948,0.5308630466461182,1.0,-0.4913403987884521,0.2644168734550476,0.2269235551357269,0.1190114170312881,0.7645272016525269,0.7645272016525269,0.0,31.616430282592773,60.0,11846.40625,0.0,33.18196105957031,1.0,282.79473876953125,286.6428527832031,294.99560546875,295.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,10246.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948037564754486,1.0,0.0,0.0,0.913645327091217,0.9663655161857604,5.569918215542202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.23974609375,0.0,42.08038330078125,1895.4371337890625,0.0,491.23822021484375,0.2840087413787842,1.0,0.0,3.0,1.0,0.0
17993280,298.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.5097903609275818,0.050000000745058,0.0461862906813621,298.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.5097903609275818,0.050000000745058,0.0486363917589187,298.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.5097903609275818,0.050000000745058,0.035922672599554,298.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.5097903609275818,0.050000000745058,0.0486363917589187,298.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.5097903609275818,0.050000000745058,0.2307100892066955,286.4131164550781,285.98638916015625,293.314208984375,292.41290283203125,295.167236328125,299.6112060546875,285.9841003417969,1.0,0.1693589389324188,0.776629626750946,0.776629626750946,0.4000000059604645,1.0,-0.4921243190765381,0.3497765064239502,0.142347827553749,0.2038731426000595,0.8467203378677368,0.8467203378677368,0.0,33.596065521240234,60.0,12429.4404296875,-0.0,34.92459487915039,1.0,282.9090576171875,285.6003112792969,295.0015563964844,295.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,4994.08349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466639369726181,1.0,0.0,0.0,1.2978813648223877,1.2995028495788574,1.123992561247178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.212890625,0.0,70.23462677001953,1895.4371337890625,0.0,414.4659729003906,0.3307634592056274,1.0,0.0,3.0,1.0,0.0
17993340,298.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.4970293343067169,0.050000000745058,0.0463677570223808,298.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.4970293343067169,0.050000000745058,0.0488274805247783,298.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.4970293343067169,0.050000000745058,0.0360638126730918,298.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.4970293343067169,0.050000000745058,0.0488274805247783,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.4970293343067169,0.050000000745058,0.2316165566444397,285.44073486328125,285.9263916015625,293.3625793457031,292.4317626953125,293.4325866699219,299.5630798339844,285.7532958984375,1.0,0.17852383852005,0.9750036597251892,0.9750036597251892,0.0447621084749698,1.0,-0.4940578639507293,0.4939042925834656,0.0001535946066724,0.3470393419265747,0.1104644015431404,0.1104644015431404,0.0,38.47157287597656,60.0,5650.8828125,-0.0,39.23336791992188,1.0,283.0438537597656,285.7695007324219,294.92449951171875,295.4354553222656,293.1499938964844,293.1499938964844,283.1499938964844,26590.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386995255947113,1.0,0.0,0.0,0.2764767110347748,0.3286986947059631,5.906656053156212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1275.7734375,0.0,19.008344650268555,1895.4371337890625,0.0,253.40603637695312,0.2726772427558899,1.0,0.0,3.0,1.0,0.0
