time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993400,298.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.4957191944122314,0.050000000745058,0.0463888347148895,298.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.4957191944122314,0.050000000745058,0.0488496758043766,298.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.4957191944122314,0.050000000745058,0.0360802039504051,298.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.4957191944122314,0.050000000745058,0.0488496758043766,298.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.4957191944122314,0.050000000745058,0.2317218333482742,285.57586669921875,285.9184875488281,293.36895751953125,292.4342956542969,293.3914489746094,299.5574951171875,286.0207824707031,1.0,0.1795451492071151,1.0,1.0,0.0,1.0,-0.494282990694046,0.494281142950058,1.8508471839595584e-06,0.3473758697509765,0.1749181598424911,0.1749181598424911,0.0,39.03539276123047,60.0,5822.59375,-0.0,39.73115158081055,1.0,283.04742431640625,285.9930419921875,294.8697509765625,295.3417663574219,293.1499938964844,293.1499938964844,283.1499938964844,25030.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692279756069183,1.0,0.0,0.0,0.2673597931861877,0.3897543251514435,5.657859070140603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1408.6279296875,0.0,21.378173828125,1895.4371337890625,0.0,224.46261596679688,0.2697643339633941,1.0,0.0,3.0,1.0,0.0
17993460,298.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.0465579852461814,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.0490278005599975,298.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.0362117663025856,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.0490278005599975,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.2325667738914489,285.8889465332031,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,299.5218811035156,285.4930114746094,1.0,0.1875277459621429,1.0,1.0,0.0,1.0,-0.4960854351520538,0.4960850775241852,3.5195304803892213e-07,0.3488122820854187,0.6432307958602905,0.6432307958602905,0.0,43.559600830078125,48.0,11330.3896484375,-0.0,43.743743896484375,1.0,283.1119384765625,285.2864685058594,295.2723388671875,296.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,10150.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040608167648315,1.0,0.0,0.0,1.341915488243103,1.341994285583496,1.201555335228477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.30322265625,0.0,90.73158264160156,1895.4371337890625,0.0,122.69770050048828,0.3513345420360565,1.0,0.0,3.0,1.0,0.0
17993520,298.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.0465579852461814,298.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.0490278005599975,298.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.0362117663025856,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.0490278005599975,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.4859922528266907,0.050000000745058,0.2325667738914489,285.8889465332031,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,299.5218811035156,285.4930114746094,1.0,0.1875277459621429,1.0,1.0,0.0,1.0,-0.4960854351520538,0.4960850775241852,3.5195304803892213e-07,0.3488122820854187,0.6432307958602905,0.6432307958602905,0.0,43.559600830078125,48.0,11330.3896484375,-0.0,43.743743896484375,1.0,283.1119384765625,285.2864685058594,295.2723388671875,296.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,10150.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040608167648315,1.0,0.0,0.0,1.341915488243103,1.341994285583496,1.201555335228477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.30322265625,0.0,90.73158264160156,1895.4371337890625,0.0,122.69770050048828,0.3513345420360565,1.0,0.0,3.0,1.0,0.0
17993580,298.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.0466004610061645,298.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.0490725301206111,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.0362448021769523,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.0490725301206111,298.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.2327789515256881,285.7740783691406,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,299.49029541015625,286.1222839355469,1.0,0.188989371061325,1.0,1.0,0.0,1.0,-0.4965383410453796,0.4965380132198334,3.523484224388085e-07,0.3491723537445068,0.5157527923583984,0.5157527923583984,0.0,44.69566345214844,36.0,8721.47265625,-0.0,44.75581359863281,1.0,283.1321105957031,286.3655090332031,295.3401184082031,295.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,21278.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912465631961822,1.0,0.0,0.0,0.5949385166168213,0.6278083920478821,2.3617703348577386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.322998046875,0.0,33.791969299316406,1895.4371337890625,0.0,84.2626724243164,0.2811953425407409,1.0,0.0,3.0,1.0,0.0
17993640,298.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.0466004610061645,298.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.0490725301206111,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.0362448021769523,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.0490725301206111,298.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.483685553073883,0.050000000745058,0.2327789515256881,285.7740783691406,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,299.49029541015625,286.1222839355469,1.0,0.188989371061325,1.0,1.0,0.0,1.0,-0.4965383410453796,0.4965380132198334,3.523484224388085e-07,0.3491723537445068,0.5157527923583984,0.5157527923583984,0.0,44.69566345214844,36.0,8721.47265625,-0.0,44.75581359863281,1.0,283.1321105957031,286.3655090332031,295.3401184082031,295.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,21278.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912465631961822,1.0,0.0,0.0,0.5949385166168213,0.6278083920478821,2.3617703348577386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.322998046875,0.0,33.791969299316406,1895.4371337890625,0.0,84.2626724243164,0.2811953425407409,1.0,0.0,3.0,1.0,0.0
17993700,298.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848916828632355,0.050000000745058,0.04657818749547,298.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848916828632355,0.050000000745058,0.0490490719676017,298.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848916828632355,0.050000000745058,0.0362274795770645,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848916828632355,0.050000000745058,0.0490490719676017,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848916828632355,0.050000000745058,0.2326676845550537,285.9947509765625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,299.4807434082031,285.73541259765625,1.0,0.1878040432929992,1.0,1.0,0.0,1.0,-0.4963011145591736,0.4963007569313049,3.521434734921059e-07,0.3489885926246643,0.8103033304214478,0.8103033304214478,0.0,44.09998321533203,36.0,11861.4658203125,-0.0,44.22492599487305,1.0,283.1395263671875,285.5553283691406,295.58062744140625,296.4175720214844,293.1499938964844,293.1499938964844,283.1499938964844,6729.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083699941635132,1.0,0.0,0.0,1.3491551876068115,1.3493834733963013,1.2145551409048494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.0107421875,0.0,82.45440673828125,1895.4371337890625,0.0,129.62252807617188,0.3476130366325378,1.0,0.0,3.0,1.0,0.0
17993760,298.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.4873925149440765,0.050000000745058,0.0465325005352497,298.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.4873925149440765,0.050000000745058,0.0490009635686874,298.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.4873925149440765,0.050000000745058,0.0361919440329074,298.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.4873925149440765,0.050000000745058,0.0490009635686874,298.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.4873925149440765,0.050000000745058,0.2324394732713699,285.43414306640625,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,299.4717102050781,285.2148132324219,1.0,0.1855285614728927,1.0,1.0,0.0,1.0,-0.4958143830299377,0.4958140254020691,3.517216100590304e-07,0.3486082255840301,0.5449224710464478,0.5449224710464478,0.0,42.87813568115234,25.0,10420.859375,-0.0,43.13752365112305,1.0,283.1447448730469,285.09649658203125,295.7783508300781,296.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,16788.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460864424705505,1.0,0.0,0.0,1.2579147815704346,1.257921814918518,1.0558345309163997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.423583984375,0.0,95.022705078125,1895.4371337890625,0.0,188.32293701171875,0.3529270589351654,1.0,0.0,3.0,1.0,0.0
17993820,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.51751708984375,0.1755629926919937,0.0460947975516319,298.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.7499246001243591,0.1679680496454239,0.1366870105266571,298.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.7670877575874329,0.1744314283132553,0.1081793308258056,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.51751708984375,0.050000000745058,0.0485400445759296,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.51751708984375,0.050000000745058,0.2302530705928802,285.4331359863281,285.4593200683594,293.6081848144531,292.5356750488281,293.6019592285156,299.4425354003906,285.7523193359375,1.0,0.183866947889328,1.0,1.0,0.0,1.0,-0.6831561326980591,0.6831555962562561,5.278808998809836e-07,0.4922711849212646,0.4901525378227234,0.4901525378227234,0.0,32.7381477355957,25.0,10617.86328125,-0.0,56.30266189575195,1.0,283.1471252441406,285.8927917480469,295.6482238769531,296.3409118652344,293.1499938964844,293.1499938964844,283.1499938964844,23087.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596943020820617,1.0,0.0,0.0,0.7583280205726624,0.7583329081535339,3.8371400279402224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.570556640625,0.0,47.50166702270508,1895.4371337890625,0.0,209.43069458007807,0.3057345449924469,1.0,0.0,3.0,1.0,0.0
17993880,298.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.7934237122535706,0.1766782701015472,0.1282949894666671,298.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.8317606449127197,0.1659062951803207,0.1561481207609176,298.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8424738645553589,0.1720247119665146,0.1201358512043953,298.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.5553327202796936,0.050000000745058,0.0482036396861076,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.5553327202796936,0.050000000745058,0.2286573201417923,286.0046081542969,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,299.3914794921875,286.1484680175781,1.0,0.1844233274459839,1.0,1.0,0.0,1.0,-0.8176994323730469,0.8176987767219543,6.77833895679214e-07,0.5982281565666199,0.9818692207336426,0.9818692207336426,0.0,25.507434844970703,28.0,15686.798828125,-0.0,66.69133758544922,1.0,283.14794921875,286.10797119140625,295.6517333984375,296.5680847167969,293.1499938964844,293.1499938964844,283.1499938964844,7601.65380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649179339408874,1.0,0.0,0.0,1.3451417684555054,1.345145583152771,1.207340005748847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.72119140625,0.0,84.21717071533203,1895.4371337890625,0.0,217.63360595703125,0.3552644848823547,1.0,0.0,3.0,1.0,0.0
17993940,298.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.9248347282409668,0.1678394973278045,0.1527235507965088,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.9128329753875732,0.1633905917406082,0.1554544866085052,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.9283913969993592,0.1715331822633743,0.1199608221650123,298.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.8928477764129639,0.1594291627407074,0.1459921151399612,298.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.6174946427345276,0.1480026841163635,0.2270652204751968,285.9193115234375,285.3293151855469,293.69842529296875,292.5758972167969,293.6940002441406,299.2283935546875,285.914306640625,1.0,0.1886928975582122,1.0,1.0,0.0,1.0,-0.9615684151649476,0.961567521095276,8.655495093989884e-07,0.7155378460884094,1.0,1.0,0.0,18.62669944763184,28.0,18533.3203125,-0.0,81.18302154541016,1.0,283.1495056152344,285.6578369140625,295.9930725097656,297.2220764160156,293.1499938964844,293.1499938964844,283.1499938964844,7165.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469029307365417,1.0,0.0,0.0,1.78292715549469,1.7829326391220093,2.1210972533936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.4775390625,0.0,173.4866180419922,1895.4371337890625,0.0,367.9602661132813,0.4440515637397766,1.0,0.0,3.0,1.0,0.0
17994000,298.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.917996883392334,0.1677072942256927,0.1195592582225799,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9875590205192566,0.1635085642337799,0.1551526337862014,298.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.917996883392334,0.1722306162118911,0.0929905474185943,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9754128456115724,0.1585973352193832,0.1487275958061218,298.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.7457994222640991,0.148794412612915,0.3201313018798828,285.9145202636719,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,299.21466064453125,285.9176330566406,1.0,0.1902058571577072,1.0,1.0,0.0,1.0,-1.018439769744873,1.0184388160705566,9.466690471526816e-07,0.7603022456169128,1.0,1.0,0.0,15.24428367614746,48.0,19172.76171875,-0.0,85.43194580078125,1.0,283.14959716796875,285.6499328613281,296.0117492675781,297.271728515625,293.1499938964844,293.1499938964844,283.1499938964844,7471.0625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578997790813446,1.0,0.0,0.0,1.820603013038636,1.820608615875244,2.211688183706429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.22998046875,0.0,184.71876525878903,1895.4371337890625,0.0,393.2014770507813,0.4561596214771271,1.0,0.0,3.0,1.0,0.0
17994060,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.888143002986908,0.1836775094270706,0.0977923646569252,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.888143002986908,0.175584614276886,0.1029800698161125,298.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.888143002986908,0.1885783821344375,0.076060727238655,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.888143002986908,0.1622170209884643,0.1029800698161125,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.9273708462715148,0.1450368016958236,0.5503328442573547,285.9290771484375,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,299.1942138671875,285.92779541015625,1.0,0.2064548730850219,1.0,1.0,0.0,1.0,-1.1345229148864746,1.134521722793579,1.1297815944999456e-06,0.8550092577934265,1.0,1.0,0.0,15.392351150512695,68.0,21734.732421875,-0.0,111.17223358154295,1.0,283.1499328613281,285.5707702636719,296.0245666503906,297.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,10377.2041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439180135726929,1.0,0.0,0.0,2.1456761360168457,2.145684003829956,3.072003380566457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.13623046875,0.0,302.3835754394531,1895.4371337890625,0.0,661.6976318359375,0.5351638793945312,1.0,0.0,3.0,1.0,0.0
17994120,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.888143002986908,0.1836775094270706,0.0977923646569252,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.888143002986908,0.175584614276886,0.1029800698161125,298.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.888143002986908,0.1885783821344375,0.076060727238655,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.888143002986908,0.1622170209884643,0.1029800698161125,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.9273708462715148,0.1450368016958236,0.5503328442573547,285.9290771484375,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,299.1942138671875,285.92779541015625,1.0,0.2064548730850219,1.0,1.0,0.0,1.0,-1.1345229148864746,1.134521722793579,1.1297815944999456e-06,0.8550092577934265,1.0,1.0,0.0,15.392351150512695,68.0,21734.732421875,-0.0,111.17223358154295,1.0,283.1499328613281,285.5707702636719,296.0245666503906,297.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,10377.2041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439180135726929,1.0,0.0,0.0,2.1456761360168457,2.145684003829956,3.072003380566457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.13623046875,0.0,302.3835754394531,1895.4371337890625,0.0,661.6976318359375,0.5351638793945312,1.0,0.0,3.0,1.0,0.0
17994180,298.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.911949336528778,0.1918225288391113,0.1150779873132705,298.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317932128906,0.911949336528778,0.1825001686811447,0.1211826652288436,298.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.911949336528778,0.1964185684919357,0.0895051062107086,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.912800908088684,0.163938894867897,0.1214843764901161,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.9533926844596864,0.1429637968540191,0.6457934379577637,285.932373046875,285.1398010253906,293.8534545898437,292.6466369628906,293.8497619628906,299.14697265625,285.9453430175781,1.0,0.2266474068164825,1.0,1.0,0.0,1.0,-1.2396464347839355,1.2396451234817505,1.3148453490430256e-06,0.9412134885787964,1.0,1.0,0.0,18.01899719238281,68.0,23761.71875,-0.0,155.17123413085938,1.0,283.1499938964844,285.533935546875,295.9266052246094,297.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,12764.470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898701548576355,1.0,0.0,0.0,2.3797173500061035,2.3797271251678467,3.778714869895339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.15283203125,0.0,412.5173034667969,1895.4371337890625,0.0,873.9597778320312,0.5890637040138245,1.0,0.0,3.0,1.0,0.0
17994240,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.902549922466278,0.1930662989616394,0.1081096306443214,298.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.902549922466278,0.1836248785257339,0.1138446480035781,298.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.902549922466278,0.1975587308406829,0.0840852707624435,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.902549922466278,0.1643982082605362,0.1138446405529975,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.9639039039611816,0.1424072682857513,0.6441642045974731,285.95343017578125,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,299.1372985839844,285.96990966796875,1.0,0.2308564186096191,1.0,1.0,0.0,1.0,-1.276206374168396,1.2762049436569214,1.3818330444337334e-06,0.9691430926322936,1.0,1.0,0.0,18.10553741455078,88.0,24321.3984375,-0.0,157.94114685058594,1.0,283.1499938964844,285.54840087890625,295.9122314453125,297.5721130371094,293.1499938964844,293.1499938964844,283.1499938964844,13114.3017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957081317901611,1.0,0.0,0.0,2.412106990814209,2.4121170043945312,3.882276757849468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.46533203125,0.0,429.5915832519531,1895.4371337890625,0.0,905.1843872070312,0.5998584628105164,1.0,0.0,3.0,1.0,0.0
17994300,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.919678509235382,0.196060225367546,0.1208125054836273,298.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.919678509235382,0.186492770910263,0.1272213906049728,298.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.919678509235382,0.2003300786018371,0.0939652845263481,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.98810076713562,0.1647418737411499,0.1563494354486465,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.9392648935317992,0.140826866030693,0.6371685266494751,286.02862548828125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,299.09686279296875,286.0426025390625,1.0,0.245963305234909,1.0,1.0,0.0,1.0,-1.3616602420806885,1.3616586923599243,1.5502903352171415e-06,1.0377464294433594,1.0,1.0,0.0,20.29257583618164,88.0,25858.947265625,-0.0,191.14285278320312,1.0,283.1499938964844,285.5807189941406,295.88189697265625,297.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,14471.6357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138625741004944,1.0,0.0,0.0,2.533860921859741,2.533872127532959,4.284093506612409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.74560546875,0.0,497.9830627441406,1895.4371337890625,0.0,1008.6937866210938,0.6266593337059021,1.0,0.0,3.0,1.0,0.0
17994360,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.9482015371322632,0.1968153566122055,0.1446583271026611,297.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.9861583709716796,0.1871890425682068,0.1716942936182022,298.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.9482015371322632,0.2012378573417663,0.1125120371580123,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.9556815028190612,0.1634557694196701,0.1556467115879058,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.9016129970550536,0.1400690227746963,0.6324156522750854,286.1075134277344,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,299.0440368652344,286.1228332519531,1.0,0.2625965178012848,1.0,1.0,0.0,1.0,-1.449873447418213,1.4498717784881592,1.7375398329022571e-06,1.1082565784454346,1.0,1.0,0.0,23.41405868530273,108.0,27335.17578125,-0.0,233.2715301513672,1.0,283.1499938964844,285.62567138671875,295.8722229003906,297.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,15569.9375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303636431694031,1.0,0.0,0.0,2.6282544136047363,2.6282663345336914,4.609227914897929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.19580078125,0.0,555.7360229492188,1895.4371337890625,0.0,1110.561279296875,0.6523402333259583,1.0,0.0,3.0,1.0,0.0
17994420,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.817132830619812,0.1931609064340591,0.1748543828725814,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.8060681223869324,0.1853990703821182,0.1765962690114975,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8249079585075378,0.1988488137722015,0.1401746571063995,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.772258996963501,0.1634404510259628,0.1557881236076355,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.7345089912414551,0.1393930166959762,0.6327065229415894,286.1991882324219,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,298.9094543457031,286.1784973144531,1.0,0.2949319779872894,1.0,1.0,0.0,1.0,-1.487651228904724,1.4876494407653809,1.82445455720881e-06,1.1407495737075806,1.0,1.0,0.0,45.94492721557617,96.0,28723.07421875,-0.0,314.029296875,1.0,283.1499938964844,285.6230163574219,295.8876342773437,297.8431091308594,293.1499938964844,293.1499938964844,283.1499938964844,17745.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617039442062378,1.0,0.0,0.0,2.8058643341064453,2.805877923965454,5.253232870927604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6455078125,0.0,676.1865234375,1895.4371337890625,0.0,1322.6356201171875,0.6954911351203918,1.0,0.0,3.0,1.0,0.0
17994480,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.817132830619812,0.1931609064340591,0.1748543828725814,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.8060681223869324,0.1853990703821182,0.1765962690114975,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8249079585075378,0.1988488137722015,0.1401746571063995,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.772258996963501,0.1634404510259628,0.1557881236076355,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.7345089912414551,0.1393930166959762,0.6327065229415894,286.1991882324219,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,298.9094543457031,286.1784973144531,1.0,0.2949319779872894,1.0,1.0,0.0,1.0,-1.487651228904724,1.4876494407653809,1.82445455720881e-06,1.1407495737075806,1.0,1.0,0.0,45.94492721557617,96.0,28723.07421875,-0.0,314.029296875,1.0,283.1499938964844,285.6230163574219,295.8876342773437,297.8431091308594,293.1499938964844,293.1499938964844,283.1499938964844,17745.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617039442062378,1.0,0.0,0.0,2.8058643341064453,2.805877923965454,5.253232870927604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6455078125,0.0,676.1865234375,1895.4371337890625,0.0,1322.6356201171875,0.6954911351203918,1.0,0.0,3.0,1.0,0.0
17994540,297.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.7785186171531677,0.1952081322669983,0.1762411445379257,297.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.7674822807312012,0.1867547333240509,0.1779053658246994,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.7850854992866516,0.1998409628868103,0.1404911279678344,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.7380176186561584,0.1652617156505584,0.1575631648302078,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.6994603872299194,0.1394116282463073,0.6337165832519531,286.1372375488281,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,298.8287353515625,286.1337585449219,1.0,0.3140344619750976,1.0,1.0,0.0,1.0,-1.543342113494873,1.5433402061462402,1.9523627088346984e-06,1.1838202476501465,1.0,1.0,0.0,57.75974655151367,84.0,29767.83203125,-0.0,361.3584899902344,1.0,283.1499938964844,285.5634460449219,295.8658447265625,297.87115478515625,293.1499938964844,293.1499938964844,283.1499938964844,19658.943359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806060671806335,1.0,0.0,0.0,2.9532761573791504,2.953291177749634,5.819711645926873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.24951171875,0.0,788.4586181640625,1895.4371337890625,0.0,1461.1904296875,0.731349527835846,1.0,0.0,3.0,1.0,0.0
17994600,297.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.7785186171531677,0.1952081322669983,0.1762411445379257,297.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.7674822807312012,0.1867547333240509,0.1779053658246994,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.7850854992866516,0.1998409628868103,0.1404911279678344,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.7380176186561584,0.1652617156505584,0.1575631648302078,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.6994603872299194,0.1394116282463073,0.6337165832519531,286.1372375488281,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,298.8287353515625,286.1337585449219,1.0,0.3140344619750976,1.0,1.0,0.0,1.0,-1.543342113494873,1.5433402061462402,1.9523627088346984e-06,1.1838202476501465,1.0,1.0,0.0,57.75974655151367,84.0,29767.83203125,-0.0,361.3584899902344,1.0,283.1499938964844,285.5634460449219,295.8658447265625,297.87115478515625,293.1499938964844,293.1499938964844,283.1499938964844,19658.943359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806060671806335,1.0,0.0,0.0,2.9532761573791504,2.953291177749634,5.819711645926873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.24951171875,0.0,788.4586181640625,1895.4371337890625,0.0,1461.1904296875,0.731349527835846,1.0,0.0,3.0,1.0,0.0
17994660,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.7680123448371887,0.1976294368505478,0.1783196479082107,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.7564253211021423,0.1882957071065902,0.1793392300605774,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.7735996842384338,0.201720044016838,0.1417132019996643,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.7282764911651611,0.1666747778654098,0.1589759290218353,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.6873415112495422,0.1397307217121124,0.6355151534080505,286.1123962402344,284.95001220703125,294.1689147949219,292.7950439453125,294.165771484375,298.7972717285156,286.10992431640625,1.0,0.3200317025184631,1.0,1.0,0.0,1.0,-1.552880883216858,1.5528788566589355,1.975064833459328e-06,1.191407322883606,1.0,1.0,0.0,62.47370529174805,84.0,30155.341796875,-0.0,378.6695861816406,1.0,283.1499938964844,285.5291442871094,295.8591613769531,297.8827209472656,293.1499938964844,293.1499938964844,283.1499938964844,20746.380859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863554120063782,1.0,0.0,0.0,3.0338573455810547,3.0338730812072754,6.141629569356155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.3564453125,0.0,854.7759399414062,1895.4371337890625,0.0,1504.7811279296875,0.7481610178947449,1.0,0.0,3.0,1.0,0.0
17994720,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.7656658291816711,0.19966422021389,0.180111214518547,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.7534409165382385,0.1896528154611587,0.1805956214666366,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.7706683874130249,0.2033868581056594,0.1428373456001281,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.7255576252937317,0.1678476333618164,0.1601001322269439,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10382080078125,0.6833223104476929,0.1401060670614242,0.6372292637825012,286.1034545898437,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,298.777587890625,286.1025085449219,1.0,0.3229537606239319,1.0,1.0,0.0,1.0,-1.5612949132919312,1.5612928867340088,1.995238108065678e-06,1.1981070041656494,1.0,1.0,0.0,64.42999267578125,72.0,30420.31640625,-0.0,388.2562561035156,1.0,283.1499938964844,285.5149841308594,295.8608703613281,297.8959045410156,293.1499938964844,293.1499938964844,283.1499938964844,21341.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893455982208252,1.0,0.0,0.0,3.077078342437744,3.077094554901123,6.317866336758016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.2509765625,0.0,891.8309326171875,1895.4371337890625,0.0,1527.7060546875,0.7615102529525757,1.0,0.0,3.0,1.0,0.0
17994780,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7711905837059021,0.2047687321901321,0.184586688876152,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7570465207099915,0.1932085007429123,0.1838350147008896,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7751308679580688,0.207700029015541,0.1457497477531433,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7286832332611084,0.1708287894725799,0.1628463715314865,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.684433102607727,0.1412993520498275,0.6421213746070862,286.08990478515625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,298.739501953125,286.0901794433594,1.0,0.3259946703910827,1.0,1.0,0.0,1.0,-1.5832226276397705,1.583220601081848,2.048436726909131e-06,1.2155730724334717,1.0,1.0,0.0,65.1560287475586,60.0,31105.412109375,-0.0,401.8989868164063,1.0,283.1499938964844,285.4846496582031,295.8851928710937,297.9526062011719,293.1499938964844,293.1499938964844,283.1499938964844,22874.052734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948940753936768,1.0,0.0,0.0,3.185631513595581,3.1856491565704346,6.771492735424545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.95849609375,0.0,989.5862426757812,1895.4371337890625,0.0,1570.693115234375,0.7879946827888489,1.0,0.0,3.0,1.0,0.0
17994840,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7711905837059021,0.2047687321901321,0.184586688876152,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7570465207099915,0.1932085007429123,0.1838350147008896,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7751308679580688,0.207700029015541,0.1457497477531433,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7286832332611084,0.1708287894725799,0.1628463715314865,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.684433102607727,0.1412993520498275,0.6421213746070862,286.08990478515625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,298.739501953125,286.0901794433594,1.0,0.3259946703910827,1.0,1.0,0.0,1.0,-1.5832226276397705,1.583220601081848,2.048436726909131e-06,1.2155730724334717,1.0,1.0,0.0,65.1560287475586,60.0,31105.412109375,-0.0,401.8989868164063,1.0,283.1499938964844,285.4846496582031,295.8851928710937,297.9526062011719,293.1499938964844,293.1499938964844,283.1499938964844,22874.052734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948940753936768,1.0,0.0,0.0,3.185631513595581,3.1856491565704346,6.771492735424545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.95849609375,0.0,989.5862426757812,1895.4371337890625,0.0,1570.693115234375,0.7879946827888489,1.0,0.0,3.0,1.0,0.0
17994900,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7787575125694275,0.2074249535799026,0.186885580420494,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.7634730935096741,0.1951132416725158,0.1855398416519165,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7822403311729431,0.2099755853414535,0.1472701579332351,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7343319058418274,0.1724060028791427,0.1642520427703857,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6895176768302917,0.1420201659202575,0.6449002027511597,286.08660888671875,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,298.7235412597656,286.0863647460937,1.0,0.325856864452362,1.0,1.0,0.0,1.0,-1.594878077507019,1.594876050949097,2.077078079310013e-06,1.224856972694397,1.0,1.0,0.0,63.834320068359375,60.0,31473.44921875,-0.0,404.6431274414063,1.0,283.1499938964844,285.470947265625,295.90478515625,297.9915466308594,293.1499938964844,293.1499938964844,283.1499938964844,23704.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975404620170593,1.0,0.0,0.0,3.242910385131836,3.242928504943848,7.01718931850337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.119140625,0.0,1043.9312744140625,1895.4371337890625,0.0,1591.397216796875,0.7991973161697388,1.0,0.0,3.0,1.0,0.0
17994960,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7892837524414062,0.2101126313209533,0.189189001917839,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7727978229522705,0.1970607936382293,0.1872625052928924,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890197753906,0.7923081517219543,0.2122824937105178,0.1487962007522583,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7424997091293335,0.1740157604217529,0.1656612008810043,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.6972928047180176,0.1427942067384719,0.6477988362312317,286.08905029296875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,298.7090759277344,286.08990478515625,1.0,0.3248361945152282,1.0,1.0,0.0,1.0,-1.606717228889465,1.6067150831222534,2.106429064951953e-06,1.2342863082885742,1.0,1.0,0.0,61.62911605834961,48.0,31795.392578125,-0.0,405.0930480957031,1.0,283.1499938964844,285.466552734375,295.92596435546875,298.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,24263.85546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002532482147217,1.0,0.0,0.0,3.280982255935669,3.281000852584839,7.182920853665564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6513671875,0.0,1081.132080078125,1895.4371337890625,0.0,1612.752197265625,0.8113035559654236,1.0,0.0,3.0,1.0,0.0
17995020,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.814337968826294,0.214915931224823,0.19326813519001,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926513671875,0.7961850762367249,0.2005651742219925,0.1903267651796341,297.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.816360354423523,0.2164012938737869,0.1514935791492462,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.7633954286575317,0.1769117265939712,0.1681549996137619,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.7166056632995605,0.1442393958568573,0.6530705094337463,286.0927429199219,284.95001220703125,294.4620361328125,292.9372253417969,294.458984375,298.6858215332031,286.0937805175781,1.0,0.3215162456035614,1.0,1.0,0.0,1.0,-1.6278537511825562,1.627851486206055,2.1594728423224296e-06,1.2511146068572998,1.0,1.0,0.0,56.22962951660156,48.0,32410.34375,-0.0,401.8160095214844,1.0,283.1499938964844,285.45465087890625,295.9660339355469,298.107177734375,293.1499938964844,293.1499938964844,283.1499938964844,25467.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054186463356018,1.0,0.0,0.0,3.3613951206207275,3.3614144325256348,7.539323974015133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.142578125,0.0,1162.588134765625,1895.4371337890625,0.0,1653.7757568359375,0.8280230164527893,1.0,0.0,3.0,1.0,0.0
17995080,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.8179421424865723,0.2155137509107589,0.1937714666128158,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7998214960098267,0.2010024935007095,0.1907051801681518,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.8198391795158386,0.216912642121315,0.1518252491950988,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.7667360901832581,0.1772733181715011,0.1684621125459671,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941162109375,0.7194262742996216,0.1444237381219864,0.6537278890609741,286.09442138671875,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,298.68316650390625,286.0956115722656,1.0,0.3209700882434845,1.0,1.0,0.0,1.0,-1.630469560623169,1.630467414855957,2.166095327993389e-06,1.2531969547271729,1.0,1.0,0.0,55.430606842041016,36.0,32479.8046875,-0.0,401.0374145507813,1.0,283.1499938964844,285.45477294921875,295.9709167480469,298.11627197265625,293.1499938964844,293.1499938964844,283.1499938964844,25571.55078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060611844062805,1.0,0.0,0.0,3.3682360649108887,3.368255615234375,7.570042726001702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.6201171875,0.0,1169.7008056640625,1895.4371337890625,0.0,1658.911376953125,0.8326575756072998,1.0,0.0,3.0,1.0,0.0
17995140,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.858035683631897,0.2208923399448394,0.1982826739549636,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.8381682634353638,0.2049389034509658,0.1940923184156417,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.8590691685676575,0.2214999198913574,0.1547861546278,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.8054518699645996,0.1805291175842285,0.1712068319320678,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.7509408593177795,0.1460965275764465,0.6596122980117798,286.1033020019531,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,298.6603088378906,286.10467529296875,1.0,0.3152292966842651,1.0,1.0,0.0,1.0,-1.653866410255432,1.6538642644882202,2.225885737061617e-06,1.2718136310577393,1.0,1.0,0.0,47.46633529663086,25.0,33153.6875,-0.0,391.6280517578125,1.0,283.1499938964844,285.4468078613281,296.0155639648437,298.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,26823.294921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120743989944458,1.0,0.0,0.0,3.4496896266937256,3.4497101306915283,7.940600994515989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.48388671875,0.0,1256.6300048828125,1895.4371337890625,0.0,1707.313720703125,0.8526120185852051,1.0,0.0,3.0,1.0,0.0
17995200,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.858035683631897,0.2208923399448394,0.1982826739549636,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.8381682634353638,0.2049389034509658,0.1940923184156417,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.8590691685676575,0.2214999198913574,0.1547861546278,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.8054518699645996,0.1805291175842285,0.1712068319320678,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.7509408593177795,0.1460965275764465,0.6596122980117798,286.1033020019531,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,298.6603088378906,286.10467529296875,1.0,0.3152292966842651,1.0,1.0,0.0,1.0,-1.653866410255432,1.6538642644882202,2.225885737061617e-06,1.2718136310577393,1.0,1.0,0.0,47.46633529663086,25.0,33153.6875,-0.0,391.6280517578125,1.0,283.1499938964844,285.4468078613281,296.0155639648437,298.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,26823.294921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120743989944458,1.0,0.0,0.0,3.4496896266937256,3.4497101306915283,7.940600994515989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.48388671875,0.0,1256.6300048828125,1895.4371337890625,0.0,1707.313720703125,0.8526120185852051,1.0,0.0,3.0,1.0,0.0
