time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995260,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.9258958697319032,0.2262024879455566,0.2027075737714767,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8994645476341248,0.2088179588317871,0.1974004954099655,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.9259029030799866,0.2259963005781173,0.1576645225286483,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.8615790009498596,0.1837393641471862,0.1738822907209396,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8043902516365051,0.1477574408054351,0.6653320789337158,286.11444091796875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,298.63970947265625,286.11590576171875,1.0,0.3085169196128845,1.0,1.0,0.0,1.0,-1.6766867637634275,1.6766844987869265,2.28517092182301e-06,1.2899569272994995,1.0,1.0,0.0,38.60275268554688,25.0,33815.3828125,-0.0,379.0102844238281,1.0,283.1499938964844,285.4415283203125,296.05908203125,298.28570556640625,293.1499938964844,293.1499938964844,283.1499938964844,28030.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180126905441284,1.0,0.0,0.0,3.5264742374420166,3.5264954566955566,8.29802445423411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.8984375,0.0,1342.4234619140625,1895.4371337890625,0.0,1755.701416015625,0.8714393377304077,1.0,0.0,3.0,1.0,0.0
17995320,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.9258958697319032,0.2262024879455566,0.2027075737714767,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8994645476341248,0.2088179588317871,0.1974004954099655,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.9259029030799866,0.2259963005781173,0.1576645225286483,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.8615790009498596,0.1837393641471862,0.1738822907209396,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8043902516365051,0.1477574408054351,0.6653320789337158,286.11444091796875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,298.63970947265625,286.11590576171875,1.0,0.3085169196128845,1.0,1.0,0.0,1.0,-1.6766867637634275,1.6766844987869265,2.28517092182301e-06,1.2899569272994995,1.0,1.0,0.0,38.60275268554688,25.0,33815.3828125,-0.0,379.0102844238281,1.0,283.1499938964844,285.4415283203125,296.05908203125,298.28570556640625,293.1499938964844,293.1499938964844,283.1499938964844,28030.66796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180126905441284,1.0,0.0,0.0,3.5264742374420166,3.5264954566955566,8.29802445423411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.8984375,0.0,1342.4234619140625,1895.4371337890625,0.0,1755.701416015625,0.8714393377304077,1.0,0.0,3.0,1.0,0.0
17995380,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.996376931667328,0.231435939669609,0.2057696878910064,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.9754284620285034,0.2126004248857498,0.2007359266281128,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.9970468282699584,0.2303774803876876,0.1604842841625213,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.9318509101867676,0.1868676543235778,0.1765984445810318,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8616318702697754,0.1493623703718185,0.6713695526123047,286.12744140625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,298.6207580566406,286.12890625,1.0,0.3051308393478393,1.0,1.0,0.0,1.0,-1.6990829706192017,1.6990807056427002,2.344298764000996e-06,1.307761788368225,1.0,1.0,0.0,32.487098693847656,43.0,34469.9140625,-0.0,373.53900146484375,1.0,283.1499938964844,285.4383239746094,296.1019897460937,298.3685607910156,293.1499938964844,293.1499938964844,283.1499938964844,29207.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237619757652283,1.0,0.0,0.0,3.599756956100464,3.5997791290283203,8.646485980534635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.333984375,0.0,1427.8646240234375,1895.4371337890625,0.0,1803.084716796875,0.8894196152687073,1.0,0.0,3.0,1.0,0.0
17995440,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.996376931667328,0.231435939669609,0.2057696878910064,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.9754284620285034,0.2126004248857498,0.2007359266281128,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.9970468282699584,0.2303774803876876,0.1604842841625213,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.9318509101867676,0.1868676543235778,0.1765984445810318,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8616318702697754,0.1493623703718185,0.6713695526123047,286.12744140625,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,298.6207580566406,286.12890625,1.0,0.3051308393478393,1.0,1.0,0.0,1.0,-1.6990829706192017,1.6990807056427002,2.344298764000996e-06,1.307761788368225,1.0,1.0,0.0,32.487098693847656,43.0,34469.9140625,-0.0,373.53900146484375,1.0,283.1499938964844,285.4383239746094,296.1019897460937,298.3685607910156,293.1499938964844,293.1499938964844,283.1499938964844,29207.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237619757652283,1.0,0.0,0.0,3.599756956100464,3.5997791290283203,8.646485980534635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.333984375,0.0,1427.8646240234375,1895.4371337890625,0.0,1803.084716796875,0.8894196152687073,1.0,0.0,3.0,1.0,0.0
17995500,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.9925482869148254,0.2347363233566284,0.2099426388740539,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.9671549201011658,0.2145244479179382,0.2025273442268371,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.9909830689430236,0.2330376803874969,0.1623036563396453,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9220080971717834,0.1883833855390548,0.178033709526062,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.8532049655914307,0.1501097977161407,0.6749821901321411,286.1187438964844,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,298.6157531738281,286.1180419921875,1.0,0.3063022494316101,1.0,1.0,0.0,1.0,-1.6956937313079834,1.6956913471221924,2.335340468562208e-06,1.3051080703735352,1.0,1.0,0.0,33.3631706237793,43.0,34605.23828125,-0.0,378.3560485839844,1.0,283.1499938964844,285.4212341308594,296.1215515136719,298.4024658203125,293.1499938964844,293.1499938964844,283.1499938964844,29922.638671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263036370277405,1.0,0.0,0.0,3.643543243408203,3.643566131591797,8.85811118678248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.46728515625,0.0,1480.60546875,1895.4371337890625,0.0,1824.19482421875,0.897357702255249,1.0,0.0,3.0,1.0,0.0
17995560,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.9939365386962892,0.2376212179660797,0.2079941928386688,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.9745289087295532,0.2162781655788421,0.2043053805828094,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.9971904158592224,0.2351858764886856,0.163919135928154,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13385009765625,0.9302479028701782,0.189867615699768,0.179475262761116,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.8587261438369751,0.1508829891681671,0.6783434152603149,286.13433837890625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,298.60791015625,286.13787841796875,1.0,0.3099894225597381,1.0,1.0,0.0,1.0,-1.7211576700210571,1.721155285835266,2.40321014643996e-06,1.3250834941864014,1.0,1.0,0.0,33.50387954711914,61.0,35095.7578125,-0.0,388.97705078125,1.0,283.1499938964844,285.4333190917969,296.1416320800781,298.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,30366.60546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286392450332642,1.0,0.0,0.0,3.670473575592041,3.670496702194214,8.989539992398932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.791015625,0.0,1513.679443359375,1895.4371337890625,0.0,1843.678955078125,0.9067776203155518,1.0,0.0,3.0,1.0,0.0
17995620,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.9590262770652772,0.2411388307809829,0.21648670732975,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.9261618852615356,0.2197725772857666,0.207794576883316,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.9556466937065125,0.2388275265693664,0.1667112559080124,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.8838108777999878,0.1927530169486999,0.182437002658844,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.819722056388855,0.152281105518341,0.6857851147651672,286.1707763671875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,298.58477783203125,286.1726989746094,1.0,0.321130633354187,1.0,1.0,0.0,1.0,-1.7561323642730713,1.7561298608779907,2.498890808055876e-06,1.3529173135757446,1.0,1.0,0.0,39.28106689453125,79.0,35957.18359375,-0.0,425.1986389160156,1.0,283.1499938964844,285.4478454589844,296.1908569335937,298.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,31512.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347908020019531,1.0,0.0,0.0,3.739080190658569,3.7391042709350586,9.328736609859334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.3388671875,0.0,1600.15478515625,1895.4371337890625,0.0,1895.3802490234373,0.9236227869987488,1.0,0.0,3.0,1.0,0.0
17995680,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.9590262770652772,0.2411388307809829,0.21648670732975,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.9261618852615356,0.2197725772857666,0.207794576883316,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.9556466937065125,0.2388275265693664,0.1667112559080124,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.8838108777999878,0.1927530169486999,0.182437002658844,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.819722056388855,0.152281105518341,0.6857851147651672,286.1707763671875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,298.58477783203125,286.1726989746094,1.0,0.321130633354187,1.0,1.0,0.0,1.0,-1.7561323642730713,1.7561298608779907,2.498890808055876e-06,1.3529173135757446,1.0,1.0,0.0,39.28106689453125,79.0,35957.18359375,-0.0,425.1986389160156,1.0,283.1499938964844,285.4478454589844,296.1908569335937,298.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,31512.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347908020019531,1.0,0.0,0.0,3.739080190658569,3.7391042709350586,9.328736609859334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.3388671875,0.0,1600.15478515625,1895.4371337890625,0.0,1895.3802490234373,0.9236227869987488,1.0,0.0,3.0,1.0,0.0
17995740,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.890105128288269,0.2459939271211624,0.2209060937166214,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8617268204689026,0.2230635583400726,0.2113564312458038,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8861331343650818,0.2425177544355392,0.1695872545242309,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8265479803085327,0.1954389214515686,0.185427188873291,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.7634397745132446,0.1534627377986908,0.6932157874107361,286.1839599609375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,298.5675048828125,286.1859436035156,1.0,0.3353480398654938,1.0,1.0,0.0,1.0,-1.7769486904144287,1.7769460678100586,2.556719664426055e-06,1.369328856468201,1.0,1.0,0.0,50.09183120727539,97.0,36581.2578125,-0.0,471.5697021484375,1.0,283.1499938964844,285.4464416503906,296.2329406738281,298.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,32649.052734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409340143203735,1.0,0.0,0.0,3.805916786193848,3.805941581726074,9.665221796240075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.83935546875,0.0,1687.507080078125,1895.4371337890625,0.0,1947.544921875,0.9400360584259032,1.0,0.0,3.0,1.0,0.0
17995800,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.890105128288269,0.2459939271211624,0.2209060937166214,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8617268204689026,0.2230635583400726,0.2113564312458038,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8861331343650818,0.2425177544355392,0.1695872545242309,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18365478515625,0.8265479803085327,0.1954389214515686,0.185427188873291,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.7634397745132446,0.1534627377986908,0.6932157874107361,286.1839599609375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,298.5675048828125,286.1859436035156,1.0,0.3353480398654938,1.0,1.0,0.0,1.0,-1.7769486904144287,1.7769460678100586,2.556719664426055e-06,1.369328856468201,1.0,1.0,0.0,50.09183120727539,97.0,36581.2578125,-0.0,471.5697021484375,1.0,283.1499938964844,285.4464416503906,296.2329406738281,298.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,32649.052734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409340143203735,1.0,0.0,0.0,3.805916786193848,3.805941581726074,9.665221796240075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.83935546875,0.0,1687.507080078125,1895.4371337890625,0.0,1947.544921875,0.9400360584259032,1.0,0.0,3.0,1.0,0.0
17995860,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8436568379402161,0.250507116317749,0.2254918813705444,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.8176671862602234,0.2261906713247299,0.2148454785346985,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8391970992088318,0.246082916855812,0.1724650263786316,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.7821897268295288,0.1979718506336212,0.1883545666933059,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7231405973434448,0.1545121520757675,0.7004453539848328,286.2038269042969,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,298.5506591796875,286.205810546875,1.0,0.3519229888916015,1.0,1.0,0.0,1.0,-1.802295446395874,1.802292823791504,2.6282407361577498e-06,1.3893321752548218,1.0,1.0,0.0,63.31064987182617,85.0,37276.62890625,-0.0,528.1979370117188,1.0,283.1499938964844,285.4506225585937,296.2733154296875,298.7095031738281,293.1499938964844,293.1499938964844,283.04998779296875,33778.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465998530387878,1.0,0.0,0.0,3.871208429336548,3.87123441696167,9.999687335948693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.09912109375,0.0,1775.855224609375,1895.4371337890625,0.0,1996.1083984375,0.9550727605819702,1.0,0.0,3.0,1.0,0.0
17995920,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8436568379402161,0.250507116317749,0.2254918813705444,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.8176671862602234,0.2261906713247299,0.2148454785346985,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8391970992088318,0.246082916855812,0.1724650263786316,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.7821897268295288,0.1979718506336212,0.1883545666933059,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7231405973434448,0.1545121520757675,0.7004453539848328,286.2038269042969,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,298.5506591796875,286.205810546875,1.0,0.3519229888916015,1.0,1.0,0.0,1.0,-1.802295446395874,1.802292823791504,2.6282407361577498e-06,1.3893321752548218,1.0,1.0,0.0,63.31064987182617,85.0,37276.62890625,-0.0,528.1979370117188,1.0,283.1499938964844,285.4506225585937,296.2733154296875,298.7095031738281,293.1499938964844,293.1499938964844,283.04998779296875,33778.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465998530387878,1.0,0.0,0.0,3.871208429336548,3.87123441696167,9.999687335948693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.09912109375,0.0,1775.855224609375,1895.4371337890625,0.0,1996.1083984375,0.9550727605819702,1.0,0.0,3.0,1.0,0.0
17995980,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.8322562575340271,0.2546066343784332,0.2294701933860778,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8051804304122925,0.2290330380201339,0.2178198546171188,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.8271123766899109,0.2493302226066589,0.1749514937400818,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.7695696353912354,0.2002487033605575,0.1907881498336792,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.7107071876525879,0.1553376913070678,0.7054488062858582,286.1515808105469,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,298.5326843261719,286.1523742675781,1.0,0.3592921197414398,1.0,1.0,0.0,1.0,-1.8225640058517456,1.822561383247376,2.6863419861911098e-06,1.4053707122802734,1.0,1.0,0.0,69.1449966430664,73.0,38205.79296875,-0.0,559.8916015625,1.0,283.0513916015625,285.3777160644531,296.3274841308594,298.83428955078125,293.1499938964844,293.1499938964844,282.75,34729.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560842037200928,1.0,0.0,0.0,3.925307750701904,3.925334453582764,1.0281127060807194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.66943359375,0.0,1851.352294921875,1895.4371337890625,0.0,2078.3154296875,0.9662757515907288,1.0,0.0,3.0,1.0,0.0
17996040,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.8322562575340271,0.2546066343784332,0.2294701933860778,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8051804304122925,0.2290330380201339,0.2178198546171188,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.8271123766899109,0.2493302226066589,0.1749514937400818,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.7695696353912354,0.2002487033605575,0.1907881498336792,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.7107071876525879,0.1553376913070678,0.7054488062858582,286.1515808105469,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,298.5326843261719,286.1523742675781,1.0,0.3592921197414398,1.0,1.0,0.0,1.0,-1.8225640058517456,1.822561383247376,2.6863419861911098e-06,1.4053707122802734,1.0,1.0,0.0,69.1449966430664,73.0,38205.79296875,-0.0,559.8916015625,1.0,283.0513916015625,285.3777160644531,296.3274841308594,298.83428955078125,293.1499938964844,293.1499938964844,282.75,34729.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560842037200928,1.0,0.0,0.0,3.925307750701904,3.925334453582764,1.0281127060807194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.66943359375,0.0,1851.352294921875,1895.4371337890625,0.0,2078.3154296875,0.9662757515907288,1.0,0.0,3.0,1.0,0.0
17996100,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.8330305814743042,0.2564002275466919,0.2312112897634506,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.8055225014686584,0.2302697449922561,0.2190901637077331,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.8275030255317688,0.2507374584674835,0.1760206371545791,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.7697581648826599,0.2012238949537277,0.19180229306221,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.7101514935493469,0.1556118875741958,0.7070612907409668,286.0177917480469,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,298.5225524902344,285.9997253417969,1.0,0.3607126176357269,1.0,1.0,0.0,1.0,-1.8306204080581665,1.8306176662445068,2.70964733317669e-06,1.4117467403411863,1.0,1.0,0.0,69.76429748535156,73.0,39400.375,-0.0,567.3745727539062,1.0,282.7922058105469,285.1986389160156,296.3915405273437,299.04248046875,293.1499938964844,293.1499938964844,282.75,35017.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668431997299194,1.0,0.0,0.0,3.941560983657837,3.941587686538696,1.036644334817538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.22607421875,0.0,1874.445068359375,1895.4371337890625,0.0,2172.857666015625,0.9701426029205322,1.0,0.0,3.0,1.0,0.0
17996160,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8362287878990173,0.2579394876956939,0.232654333114624,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8084536790847778,0.2313118278980255,0.2201254665851593,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.8303309082984924,0.2519221007823944,0.176890417933464,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7724114060401917,0.2020246535539627,0.192603126168251,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.7118597626686096,0.1557326316833496,0.7077851295471191,285.95477294921875,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,298.5107116699219,285.953857421875,1.0,0.3608819246292114,1.0,1.0,0.0,1.0,-1.8364739418029783,1.8364711999893188,2.7266751203569584e-06,1.4163938760757446,1.0,1.0,0.0,69.33414459228516,61.0,39647.12109375,-0.0,570.0956420898438,1.0,282.7542724609375,285.152099609375,296.3910827636719,299.0154113769531,293.1499938964844,293.1499938964844,282.45001220703125,35240.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723742127418518,1.0,0.0,0.0,3.9540703296661377,3.954097270965576,1.04323476080026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.28271484375,0.0,1892.3485107421875,1895.4371337890625,0.0,2221.95068359375,0.9731184840202332,1.0,0.0,3.0,1.0,0.0
17996220,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8495279550552368,0.2606260776519775,0.2350450754165649,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8206973075866699,0.2330459356307983,0.2217344492673874,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8427197337150574,0.2539113461971283,0.1782625764608383,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7844918370246887,0.2033091336488723,0.1937783807516098,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7208861112594604,0.155683621764183,0.7073504328727722,285.751953125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,298.485595703125,285.7505798339844,1.0,0.3583453297615051,1.0,1.0,0.0,1.0,-1.8438172340393064,1.8438143730163568,2.748137376329396e-06,1.4222326278686523,1.0,1.0,0.0,65.95841217041016,49.0,40958.34765625,-0.0,564.624267578125,1.0,282.457275390625,284.9246826171875,296.4176025390625,299.1288146972656,293.1499938964844,293.1499938964844,282.1499938964844,35547.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857645153999329,1.0,0.0,0.0,3.971256971359253,3.9712839126586914,1.0523234550419147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.2060546875,0.0,1917.131591796875,1895.4371337890625,0.0,2342.0478515625,0.9772067666053772,1.0,0.0,3.0,1.0,0.0
17996280,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8495279550552368,0.2606260776519775,0.2350450754165649,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8206973075866699,0.2330459356307983,0.2217344492673874,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8427197337150574,0.2539113461971283,0.1782625764608383,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7844918370246887,0.2033091336488723,0.1937783807516098,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7208861112594604,0.155683621764183,0.7073504328727722,285.751953125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,298.485595703125,285.7505798339844,1.0,0.3583453297615051,1.0,1.0,0.0,1.0,-1.8438172340393064,1.8438143730163568,2.748137376329396e-06,1.4222326278686523,1.0,1.0,0.0,65.95841217041016,49.0,40958.34765625,-0.0,564.624267578125,1.0,282.457275390625,284.9246826171875,296.4176025390625,299.1288146972656,293.1499938964844,293.1499938964844,282.1499938964844,35547.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857645153999329,1.0,0.0,0.0,3.971256971359253,3.9712839126586914,1.0523234550419147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.2060546875,0.0,1917.131591796875,1895.4371337890625,0.0,2342.0478515625,0.9772067666053772,1.0,0.0,3.0,1.0,0.0
17996340,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8730257749557495,0.262936919927597,0.2369679063558578,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.841361939907074,0.2344247698783874,0.2228767275810241,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.8649539947509766,0.2555178701877594,0.1792693883180618,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.805852472782135,0.2042705416679382,0.1945202201604843,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.7369498014450073,0.1553395092487335,0.7049902081489563,285.5416564941406,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,298.4600524902344,285.5396423339844,1.0,0.352868378162384,1.0,1.0,0.0,1.0,-1.8467658758163448,1.846763134002685,2.756810545179178e-06,1.424596905708313,1.0,1.0,0.0,60.054664611816406,37.0,42187.0859375,0.0,548.1116943359375,1.0,282.1564025878906,284.6911926269531,296.4435729980469,299.2313537597656,293.1499938964844,293.1499938964844,281.8500061035156,35730.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963630557060242,1.0,0.0,0.0,3.981477737426758,3.9815051555633545,1.0577471130090998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.9384765625,0.0,1931.9722900390625,1895.4371337890625,0.0,2438.220703125,0.979637861251831,1.0,0.0,3.0,1.0,0.0
17996400,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8730257749557495,0.262936919927597,0.2369679063558578,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.841361939907074,0.2344247698783874,0.2228767275810241,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.8649539947509766,0.2555178701877594,0.1792693883180618,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.805852472782135,0.2042705416679382,0.1945202201604843,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.7369498014450073,0.1553395092487335,0.7049902081489563,285.5416564941406,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,298.4600524902344,285.5396423339844,1.0,0.352868378162384,1.0,1.0,0.0,1.0,-1.8467658758163448,1.846763134002685,2.756810545179178e-06,1.424596905708313,1.0,1.0,0.0,60.054664611816406,37.0,42187.0859375,0.0,548.1116943359375,1.0,282.1564025878906,284.6911926269531,296.4435729980469,299.2313537597656,293.1499938964844,293.1499938964844,281.8500061035156,35730.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963630557060242,1.0,0.0,0.0,3.981477737426758,3.9815051555633545,1.0577471130090998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.9384765625,0.0,1931.9722900390625,1895.4371337890625,0.0,2438.220703125,0.979637861251831,1.0,0.0,3.0,1.0,0.0
17996460,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8988577723503113,0.2644231617450714,0.2381807267665863,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8643322587013245,0.2352506220340728,0.2235091626644134,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.8897632360458374,0.2564898431301117,0.1798461973667144,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.8272924423217773,0.2048123478889465,0.1948752999305725,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.7550551891326904,0.154936745762825,0.7023975253105164,285.34454345703125,284.95001220703125,295.39703369140625,293.4326171875,295.3951110839844,298.4413146972656,285.3383483886719,1.0,0.3474412560462951,1.0,1.0,0.0,1.0,-1.8469890356063845,1.8469862937927248,2.757500624284148e-06,1.424800157546997,1.0,1.0,0.0,54.54855346679688,37.0,43289.328125,0.0,530.949462890625,1.0,281.86724853515625,284.469482421875,296.4818115234375,299.35888671875,293.1499938964844,293.1499938964844,281.8500061035156,35816.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050125241279602,1.0,0.0,0.0,3.986261367797852,3.986288785934448,1.06029040125577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.46728515625,0.0,1938.9442138671875,1895.4371337890625,0.0,2517.341552734375,0.9807756543159484,1.0,0.0,3.0,1.0,0.0
17996520,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.9103330373764038,0.2649362087249756,0.2385389506816864,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.8745843172073364,0.2355217337608337,0.2236740291118621,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.9006132483482361,0.2568154335021972,0.1800013780593872,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.8363063335418701,0.2049863487482071,0.194949209690094,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.7632306814193726,0.1547757685184478,0.7012651562690735,285.3287658691406,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,298.4348449707031,285.326416015625,1.0,0.3452761769294739,1.0,1.0,0.0,1.0,-1.846532702445984,1.846529960632324,2.7561716251511825e-06,1.4244447946548462,1.0,1.0,0.0,52.43194961547852,25.0,43344.04296875,0.0,523.9859619140625,1.0,281.85650634765625,284.4569396972656,296.4732666015625,299.33184814453125,293.1499938964844,293.1499938964844,281.54998779296875,35839.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051528930664062,1.0,0.0,0.0,3.987546443939209,3.9875738620758057,1.060974113897828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.49169921875,0.0,1940.820068359375,1895.4371337890625,0.0,2518.629638671875,0.9810813069343568,1.0,0.0,3.0,1.0,0.0
17996580,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9725816249847412,0.2666449844837188,0.2398103922605514,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.931770086288452,0.2363680303096771,0.2241903841495514,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9620832204818726,0.2578478157520294,0.1805142313241958,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8858817219734192,0.2054954469203949,0.1951363533735275,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8079432249069214,0.1540327966213226,0.6965096592903137,285.1125183105469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,298.4101867675781,285.11053466796875,1.0,0.3361338675022125,1.0,1.0,0.0,1.0,-1.843811273574829,1.8438085317611688,2.748249244177714e-06,1.4223228693008425,1.0,1.0,0.0,43.67640686035156,28.0,44445.109375,0.0,494.6694030761719,1.0,281.55718994140625,284.2213439941406,296.50616455078125,299.430419921875,293.1499938964844,293.1499938964844,281.25,35904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129187822341919,1.0,0.0,0.0,3.99116587638855,3.9911932945251465,1.062901105797209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2158203125,0.0,1946.10986328125,1895.4371337890625,0.0,2590.09765625,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17996640,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9725816249847412,0.2666449844837188,0.2398103922605514,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.931770086288452,0.2363680303096771,0.2241903841495514,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9620832204818726,0.2578478157520294,0.1805142313241958,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8858817219734192,0.2054954469203949,0.1951363533735275,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8079432249069214,0.1540327966213226,0.6965096592903137,285.1125183105469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,298.4101867675781,285.11053466796875,1.0,0.3361338675022125,1.0,1.0,0.0,1.0,-1.843811273574829,1.8438085317611688,2.748249244177714e-06,1.4223228693008425,1.0,1.0,0.0,43.67640686035156,28.0,44445.109375,0.0,494.6694030761719,1.0,281.55718994140625,284.2213439941406,296.50616455078125,299.430419921875,293.1499938964844,293.1499938964844,281.25,35904.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129187822341919,1.0,0.0,0.0,3.99116587638855,3.9911932945251465,1.062901105797209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2158203125,0.0,1946.10986328125,1895.4371337890625,0.0,2590.09765625,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17996700,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.994728684425354,0.2674338221549988,0.2404439747333526,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9591577053070068,0.2367269694805145,0.2244420051574707,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9858048558235168,0.2583015561103821,0.18076853454113,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9098770022392272,0.2057008296251297,0.1952372342348098,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8269513249397278,0.1536185890436172,0.6941877603530884,284.9602966308594,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,298.3985290527344,284.9413146972656,1.0,0.3332530856132507,1.0,1.0,0.0,1.0,-1.8425116539001465,1.8425089120864868,2.74443573289318e-06,1.421283721923828,0.9909878373146056,0.9909878373146056,0.0,40.68923568725586,28.0,45441.84375,0.0,484.44580078125,1.0,281.2918701171875,284.0302124023437,296.5495300292969,299.5914306640625,293.1499938964844,293.1499938964844,281.25,36009.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189089894294739,1.0,0.0,0.0,3.991485118865967,3.991512775421143,1.0630711813064408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.44677734375,0.0,1947.3853759765625,1895.4371337890625,0.0,2645.46484375,0.9819622039794922,1.0,0.0,3.0,1.0,0.0
17996760,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9976163506507874,0.2684722244739532,0.2350662350654602,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9706825017929076,0.2369849234819412,0.2246635556221008,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9951239228248596,0.2586553990840912,0.1809742003679275,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.922027051448822,0.2058171480894088,0.1953227519989013,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8349801301956177,0.153128519654274,0.6918679475784302,284.90240478515625,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,298.3873291015625,284.9018859863281,1.0,0.3308740258216858,1.0,1.0,0.0,1.0,-1.834835410118103,1.834832668304444,2.722052840908873e-06,1.415204405784607,0.942206084728241,0.942206084728241,0.0,39.31748962402344,46.0,45293.5625,0.0,474.937255859375,1.0,281.2558898925781,283.9988098144531,296.54180908203125,299.52508544921875,293.1499938964844,293.1499938964844,280.95001220703125,37917.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197475075721741,1.0,0.0,0.0,3.945359468460083,3.9453866481781006,1.0386432904851972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.79638671875,0.0,1902.7760009765625,1895.4371337890625,0.0,2653.23046875,0.9723877906799316,1.0,0.0,3.0,1.0,0.0
17996820,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.825992226600647,0.2769764959812164,0.2479788213968277,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.7910548448562622,0.2416453659534454,0.2290483266115188,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8152356147766113,0.2648188471794128,0.184977650642395,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.75441974401474,0.2094746828079223,0.1989089995622635,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.6830726861953735,0.153164803981781,0.6983153223991394,284.7763977050781,284.95001220703125,295.6021423339844,293.5621032714844,295.5991516113281,298.4151916503906,284.7536926269531,1.0,0.3203763365745544,1.0,1.0,0.0,1.0,-1.4712311029434204,1.4712294340133667,1.6693716133886485e-06,1.0061191320419312,0.7226488590240479,0.7226488590240479,0.0,69.86640167236328,34.0,35103.84375,0.0,453.4935607910156,1.0,280.9583740234375,283.9512634277344,296.4867858886719,299.2051086425781,293.1499938964844,293.1499938964844,281.25,57267.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113152384757996,1.0,0.0,0.0,3.0682265758514404,3.068249225616455,6.281570108512824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.068359375,0.0,1110.8836669921875,1895.4371337890625,0.0,2575.310791015625,0.8061342835426331,1.0,0.0,3.0,1.0,0.0
17996880,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.825992226600647,0.2769764959812164,0.2479788213968277,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.7910548448562622,0.2416453659534454,0.2290483266115188,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8152356147766113,0.2648188471794128,0.184977650642395,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.75441974401474,0.2094746828079223,0.1989089995622635,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.6830726861953735,0.153164803981781,0.6983153223991394,284.7763977050781,284.95001220703125,295.6021423339844,293.5621032714844,295.5991516113281,298.4151916503906,284.7536926269531,1.0,0.3203763365745544,1.0,1.0,0.0,1.0,-1.4712311029434204,1.4712294340133667,1.6693716133886485e-06,1.0061191320419312,0.7226488590240479,0.7226488590240479,0.0,69.86640167236328,34.0,35103.84375,0.0,453.4935607910156,1.0,280.9583740234375,283.9512634277344,296.4867858886719,299.2051086425781,293.1499938964844,293.1499938964844,281.25,57267.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113152384757996,1.0,0.0,0.0,3.0682265758514404,3.068249225616455,6.281570108512824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.068359375,0.0,1110.8836669921875,1895.4371337890625,0.0,2575.310791015625,0.8061342835426331,1.0,0.0,3.0,1.0,0.0
17996940,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9865954518318176,0.2805992066860199,0.2515757977962494,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9420325756072998,0.2439514845609665,0.2306337356567382,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9731296896934508,0.2677245438098907,0.1868313252925872,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.893048107624054,0.211003839969635,0.1997564882040023,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8069000244140625,0.154623657464981,0.6937663555145264,285.02294921875,284.95001220703125,295.6369323730469,293.5851745605469,295.6346740722656,298.4274597167969,284.89019775390625,1.0,0.3249499201774597,1.0,1.0,0.0,1.0,-1.7390319108963013,1.7390295267105105,2.3347665774053894e-06,1.242651104927063,0.9037777185440063,0.9037777185440063,0.0,38.687496185302734,34.0,41154.8125,0.0,446.9938354492188,1.0,281.200927734375,284.0035095214844,296.4505920410156,299.12646484375,293.1499938964844,293.1499938964844,281.25,29941.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912313938140869,1.0,0.0,0.0,3.4668238162994385,3.4668450355529785,8.01967587449326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.19580078125,0.0,1295.709228515625,1895.4371337890625,0.0,2391.541748046875,0.8596785068511963,1.0,0.0,3.0,1.0,0.0
17997000,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.989442765712738,0.2863965928554535,0.2054138332605362,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.989442765712738,0.2482664883136749,0.216310903429985,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.989442765712738,0.272520512342453,0.1597663611173629,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.9693042635917664,0.2148544043302536,0.2018860280513763,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8658796548843384,0.1560491919517517,0.6989669799804688,284.7821044921875,284.95001220703125,295.6641845703125,293.6034545898437,295.66217041015625,298.4579467773437,284.8329467773437,1.0,0.320392370223999,1.0,1.0,0.0,1.0,-1.7778515815734863,1.7778490781784058,2.539490424169344e-06,1.354747653007507,0.7376042604446411,0.7376042604446411,0.0,34.46369171142578,54.0,42034.28125,0.0,425.1401977539063,1.0,281.23907470703125,284.0767517089844,296.4631042480469,299.0021057128906,293.1499938964844,293.1499938964844,281.54998779296875,34406.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791103720664978,1.0,0.0,0.0,3.4078447818756104,3.407866239547729,7.749129053991055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.671875,0.0,1268.94921875,1895.4371337890625,0.0,2282.15673828125,0.8514779806137085,1.0,0.0,3.0,1.0,0.0
17997060,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9935091733932496,0.2923777997493744,0.217400774359703,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.99458646774292,0.248507410287857,0.2299154251813888,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9935091733932496,0.2758595049381256,0.1690894812345504,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9569677114486694,0.2134129703044891,0.2026035785675048,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8556621074676514,0.1558339595794677,0.7025110721588135,285.3080749511719,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,298.4494323730469,285.3106384277344,1.0,0.3285472989082336,1.0,1.0,0.0,1.0,-1.8262399435043333,1.8262372016906736,2.696302772164927e-06,1.4077904224395752,1.0,1.0,0.0,37.163970947265625,74.0,44118.8515625,0.0,462.9757385253906,1.0,281.5401306152344,284.4326171875,296.6377868652344,299.38885498046875,293.1499938964844,293.1499938964844,281.25,29958.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726840972900391,1.0,0.0,0.0,3.643798112869263,3.643821001052856,8.859350941747834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.025390625,0.0,1481.1553955078125,1895.4371337890625,0.0,2224.71044921875,0.8993490934371948,1.0,0.0,3.0,1.0,0.0
17997120,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9935091733932496,0.2923777997493744,0.217400774359703,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.99458646774292,0.248507410287857,0.2299154251813888,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.9935091733932496,0.2758595049381256,0.1690894812345504,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.9569677114486694,0.2134129703044891,0.2026035785675048,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.8556621074676514,0.1558339595794677,0.7025110721588135,285.3080749511719,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,298.4494323730469,285.3106384277344,1.0,0.3285472989082336,1.0,1.0,0.0,1.0,-1.8262399435043333,1.8262372016906736,2.696302772164927e-06,1.4077904224395752,1.0,1.0,0.0,37.163970947265625,74.0,44118.8515625,0.0,462.9757385253906,1.0,281.5401306152344,284.4326171875,296.6377868652344,299.38885498046875,293.1499938964844,293.1499938964844,281.25,29958.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726840972900391,1.0,0.0,0.0,3.643798112869263,3.643821001052856,8.859350941747834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.025390625,0.0,1481.1553955078125,1895.4371337890625,0.0,2224.71044921875,0.8993490934371948,1.0,0.0,3.0,1.0,0.0
