time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997180,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.9990000128746032,0.291768878698349,0.2496741116046905,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.9681568145751952,0.2475066184997558,0.2349369376897812,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.9978269338607788,0.2746085226535797,0.1928896754980087,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.9162456393241882,0.2133394181728363,0.2025586813688278,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8251694440841675,0.1554044485092163,0.7021051049232483,285.1408996582031,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,298.40777587890625,285.14215087890625,1.0,0.344055712223053,1.0,1.0,0.0,1.0,-1.8963907957077024,1.8963879346847528,2.9027596610831097e-06,1.4626672267913818,1.0,1.0,0.0,42.61793899536133,94.0,46817.18359375,0.0,527.4037475585938,1.0,281.2582702636719,284.21630859375,296.8031921386719,299.8260192871094,293.1499938964844,293.1499938964844,280.95001220703125,32288.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802046537399292,1.0,0.0,0.0,3.784827947616577,3.7848525047302246,9.558407327858731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.32373046875,0.0,1659.610595703125,1895.4371337890625,0.0,2490.151123046875,0.932837724685669,1.0,0.0,3.0,1.0,0.0
17997240,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.9990000128746032,0.291768878698349,0.2496741116046905,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.9681568145751952,0.2475066184997558,0.2349369376897812,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.9978269338607788,0.2746085226535797,0.1928896754980087,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.9162456393241882,0.2133394181728363,0.2025586813688278,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8251694440841675,0.1554044485092163,0.7021051049232483,285.1408996582031,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,298.40777587890625,285.14215087890625,1.0,0.344055712223053,1.0,1.0,0.0,1.0,-1.8963907957077024,1.8963879346847528,2.9027596610831097e-06,1.4626672267913818,1.0,1.0,0.0,42.61793899536133,94.0,46817.18359375,0.0,527.4037475585938,1.0,281.2582702636719,284.21630859375,296.8031921386719,299.8260192871094,293.1499938964844,293.1499938964844,280.95001220703125,32288.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802046537399292,1.0,0.0,0.0,3.784827947616577,3.7848525047302246,9.558407327858731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.32373046875,0.0,1659.610595703125,1895.4371337890625,0.0,2490.151123046875,0.932837724685669,1.0,0.0,3.0,1.0,0.0
17997300,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.965756356716156,0.2883752584457397,0.261372834444046,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.910303831100464,0.2472821176052093,0.234990119934082,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9460307955741882,0.2728639543056488,0.1918603479862213,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8655027747154236,0.2133149802684784,0.2028568387031555,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7806628942489624,0.1548411846160888,0.7015838027000427,285.0115661621094,284.95001220703125,295.8173522949219,293.7098999023437,295.8155822753906,298.37335205078125,284.9903259277344,1.0,0.352792352437973,1.0,1.0,0.0,1.0,-1.907524585723877,1.907521724700928,2.937905264843721e-06,1.4724783897399902,1.0,1.0,0.0,50.22129440307617,94.0,48267.6484375,0.0,560.2811279296875,1.0,280.9958801269531,284.0302429199219,296.85089111328125,300.0560913085937,293.1499938964844,293.1499938964844,280.95001220703125,33110.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176212310791016,1.0,0.0,0.0,3.832704544067383,3.832729816436768,9.801757414606982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.201171875,0.0,1723.3909912109375,1895.4371337890625,0.0,2633.545654296875,0.944236695766449,1.0,0.0,3.0,1.0,0.0
17997360,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9099122881889344,0.2862960994243622,0.25920170545578,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8645303249359131,0.2470346838235855,0.2351061850786209,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.89321368932724,0.2718491554260254,0.1911917924880981,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8251000046730042,0.2131524980068206,0.2031031996011734,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7423529624938965,0.1540436446666717,0.7001050710678101,284.9276123046875,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,298.346923828125,284.9237976074219,1.0,0.3614337146282196,1.0,1.0,0.0,1.0,-1.9069132804870603,1.9069103002548216,2.93527068606636e-06,1.471447229385376,0.9608127474784852,0.9608127474784852,0.0,59.30046463012695,112.0,48377.8515625,0.0,588.1144409179688,1.0,280.9578552246094,283.9668884277344,296.8310546875,300.0096130371094,293.1499938964844,293.1499938964844,280.6499938964844,34841.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255709409713745,1.0,0.0,0.0,3.846608877182007,3.84663462638855,9.87300495580712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.47705078125,0.0,1753.9693603515625,1895.4371337890625,0.0,2707.25537109375,0.9480568170547484,1.0,0.0,3.0,1.0,0.0
17997420,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8447616696357727,0.2849378883838653,0.2578907608985901,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8075104355812073,0.2466985434293747,0.2354503870010376,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8316390514373779,0.2709302008152008,0.1908307373523712,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.768315315246582,0.2127960324287414,0.2034890949726104,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6902554631233215,0.1523623466491699,0.6960867047309875,284.842529296875,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,298.3129272460937,284.8551940917969,1.0,0.3780229687690735,1.0,1.0,0.0,1.0,-1.9009528160095213,1.9009499549865725,2.9170346351747867e-06,1.4666192531585691,0.8269188404083252,0.8269188404083252,0.0,77.96766662597656,100.0,48548.35546875,0.0,644.2332763671875,1.0,280.6570129394531,283.90777587890625,296.8122253417969,300.0040283203125,293.1499938964844,293.1499938964844,280.95001220703125,43233.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357774615287781,1.0,0.0,0.0,3.5591135025024414,3.559138059616089,8.452340125586488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.0361328125,0.0,1487.15771484375,1895.4371337890625,0.0,2802.290771484375,0.8915702104568481,1.0,0.0,3.0,1.0,0.0
17997480,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8447616696357727,0.2849378883838653,0.2578907608985901,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8075104355812073,0.2466985434293747,0.2354503870010376,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8316390514373779,0.2709302008152008,0.1908307373523712,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.768315315246582,0.2127960324287414,0.2034890949726104,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6902554631233215,0.1523623466491699,0.6960867047309875,284.842529296875,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,298.3129272460937,284.8551940917969,1.0,0.3780229687690735,1.0,1.0,0.0,1.0,-1.9009528160095213,1.9009499549865725,2.9170346351747867e-06,1.4666192531585691,0.8269188404083252,0.8269188404083252,0.0,77.96766662597656,100.0,48548.35546875,0.0,644.2332763671875,1.0,280.6570129394531,283.90777587890625,296.8122253417969,300.0040283203125,293.1499938964844,293.1499938964844,280.95001220703125,43233.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357774615287781,1.0,0.0,0.0,3.5591135025024414,3.559138059616089,8.452340125586488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.0361328125,0.0,1487.15771484375,1895.4371337890625,0.0,2802.290771484375,0.8915702104568481,1.0,0.0,3.0,1.0,0.0
17997540,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8276878595352173,0.2864309847354889,0.259009450674057,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7894856929779053,0.2475681155920028,0.2362915873527526,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8145578503608704,0.2718928754329681,0.1914355754852295,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7517434358596802,0.2134056985378265,0.2041324526071548,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6722580194473267,0.1515047252178192,0.6926717758178711,285.0234375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,298.30230712890625,285.0206604003906,1.0,0.3844162225723266,1.0,1.0,0.0,1.0,-1.900700330734253,1.900697469711304,2.916074890890741e-06,1.4662812948226929,0.9630966782569884,0.9630966782569884,0.0,85.97718811035156,88.0,48369.3984375,0.0,669.9663696289062,1.0,280.9425964355469,284.0652770996094,296.7809143066406,299.8687438964844,293.1499938964844,293.1499938964844,280.6499938964844,32852.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226798176765442,1.0,0.0,0.0,3.704943895339966,3.704967975616455,9.159178944173618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.61279296875,0.0,1571.25439453125,1895.4371337890625,0.0,2680.413818359375,0.9152838587760924,1.0,0.0,3.0,1.0,0.0
17997600,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8276878595352173,0.2864309847354889,0.259009450674057,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7894856929779053,0.2475681155920028,0.2362915873527526,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8145578503608704,0.2718928754329681,0.1914355754852295,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7517434358596802,0.2134056985378265,0.2041324526071548,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6722580194473267,0.1515047252178192,0.6926717758178711,285.0234375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,298.30230712890625,285.0206604003906,1.0,0.3844162225723266,1.0,1.0,0.0,1.0,-1.900700330734253,1.900697469711304,2.916074890890741e-06,1.4662812948226929,0.9630966782569884,0.9630966782569884,0.0,85.97718811035156,88.0,48369.3984375,0.0,669.9663696289062,1.0,280.9425964355469,284.0652770996094,296.7809143066406,299.8687438964844,293.1499938964844,293.1499938964844,280.6499938964844,32852.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226798176765442,1.0,0.0,0.0,3.704943895339966,3.704967975616455,9.159178944173618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.61279296875,0.0,1571.25439453125,1895.4371337890625,0.0,2680.413818359375,0.9152838587760924,1.0,0.0,3.0,1.0,0.0
17997660,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8269706964492798,0.2873769998550415,0.2601144909858703,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7884311079978943,0.2481747418642044,0.2370372861623764,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8135204911231995,0.2725228369235992,0.1920256316661834,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.750652551651001,0.2137886583805084,0.2046494334936142,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.669423520565033,0.1506298333406448,0.6892274618148804,284.8846130371094,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,298.2898864746094,284.8926696777344,1.0,0.3847905397415161,1.0,1.0,0.0,1.0,-1.9001203775405884,1.9001173973083496,2.9143332085368456e-06,1.465831995010376,0.8470951914787292,0.8470951914787292,0.0,86.8406753540039,76.0,48996.80859375,0.0,672.3147583007812,1.0,280.6571350097656,283.9349670410156,296.8851623535156,300.0793151855469,293.1499938964844,293.1499938964844,280.95001220703125,40094.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311388492584229,1.0,0.0,0.0,3.565998315811157,3.5660221576690674,8.485072271469107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.00537109375,0.0,1471.6326904296875,1895.4371337890625,0.0,2759.049560546875,0.8899039626121521,1.0,0.0,3.0,1.0,0.0
17997720,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8269706964492798,0.2873769998550415,0.2601144909858703,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7884311079978943,0.2481747418642044,0.2370372861623764,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8135204911231995,0.2725228369235992,0.1920256316661834,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.750652551651001,0.2137886583805084,0.2046494334936142,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.669423520565033,0.1506298333406448,0.6892274618148804,284.8846130371094,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,298.2898864746094,284.8926696777344,1.0,0.3847905397415161,1.0,1.0,0.0,1.0,-1.9001203775405884,1.9001173973083496,2.9143332085368456e-06,1.465831995010376,0.8470951914787292,0.8470951914787292,0.0,86.8406753540039,76.0,48996.80859375,0.0,672.3147583007812,1.0,280.6571350097656,283.9349670410156,296.8851623535156,300.0793151855469,293.1499938964844,293.1499938964844,280.95001220703125,40094.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311388492584229,1.0,0.0,0.0,3.565998315811157,3.5660221576690674,8.485072271469107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.00537109375,0.0,1471.6326904296875,1895.4371337890625,0.0,2759.049560546875,0.8899039626121521,1.0,0.0,3.0,1.0,0.0
17997780,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8362874984741211,0.2892938554286957,0.2614018321037292,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7977762818336487,0.2493733912706375,0.2378170639276504,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8224440813064575,0.2739004790782928,0.192695677280426,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7588847875595093,0.2146938294172287,0.2051745802164077,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6756210923194885,0.1502037793397903,0.6858759522438049,285.0460205078125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,298.2861022949219,285.0423278808594,1.0,0.3811722695827484,1.0,1.0,0.0,1.0,-1.9000091552734373,1.9000062942504885,2.9139202979422407e-06,1.465689778327942,0.9893410801887512,0.9893410801887512,0.0,83.06169128417969,64.0,48853.66015625,0.0,660.0052490234375,1.0,280.9427490234375,284.077392578125,296.88116455078125,299.9956359863281,293.1499938964844,293.1499938964844,280.6499938964844,31997.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209369778633118,1.0,0.0,0.0,3.729008913040161,3.7290329933166495,9.278550123781316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.21630859375,0.0,1592.2611083984375,1895.4371337890625,0.0,2664.251708984375,0.9201152324676514,1.0,0.0,3.0,1.0,0.0
17997840,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8362874984741211,0.2892938554286957,0.2614018321037292,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7977762818336487,0.2493733912706375,0.2378170639276504,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8224440813064575,0.2739004790782928,0.192695677280426,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7588847875595093,0.2146938294172287,0.2051745802164077,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6756210923194885,0.1502037793397903,0.6858759522438049,285.0460205078125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,298.2861022949219,285.0423278808594,1.0,0.3811722695827484,1.0,1.0,0.0,1.0,-1.9000091552734373,1.9000062942504885,2.9139202979422407e-06,1.465689778327942,0.9893410801887512,0.9893410801887512,0.0,83.06169128417969,64.0,48853.66015625,0.0,660.0052490234375,1.0,280.9427490234375,284.077392578125,296.88116455078125,299.9956359863281,293.1499938964844,293.1499938964844,280.6499938964844,31997.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209369778633118,1.0,0.0,0.0,3.729008913040161,3.7290329933166495,9.278550123781316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.21630859375,0.0,1592.2611083984375,1895.4371337890625,0.0,2664.251708984375,0.9201152324676514,1.0,0.0,3.0,1.0,0.0
17997900,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.844089925289154,0.2899275124073028,0.2620819807052612,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8056640625,0.2498328983783722,0.2382594943046569,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8298404216766357,0.274383008480072,0.1930685490369796,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7660443186759949,0.2150356620550155,0.2054862827062606,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6816028952598572,0.1499495506286621,0.6844953298568726,284.8909606933594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,298.2826538085937,284.8745422363281,1.0,0.3783687353134155,1.0,1.0,0.0,1.0,-1.9005240201950075,1.9005210399627688,2.915521918112063e-06,1.4661279916763306,0.8961544632911682,0.8961544632911682,0.0,79.9935531616211,64.0,49804.796875,0.0,650.4671020507812,1.0,280.69537353515625,283.8919677734375,296.972412109375,300.2529602050781,293.1499938964844,293.1499938964844,280.6499938964844,35394.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284680247306824,1.0,0.0,0.0,3.7400410175323486,3.740065813064575,9.333531920674432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.43896484375,0.0,1631.0294189453125,1895.4371337890625,0.0,2734.189208984375,0.9230037927627563,1.0,0.0,3.0,1.0,0.0
17997960,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8527826070785522,0.2902735769748688,0.262336790561676,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8141306042671204,0.2500988245010376,0.238435298204422,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8380630612373352,0.2746354639530182,0.193194106221199,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7741569876670837,0.2152090817689895,0.2055679112672805,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6883870959281921,0.1495684087276458,0.6823476552963257,284.8788146972656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,298.2767028808594,284.8856506347656,1.0,0.3749688267707824,1.0,1.0,0.0,1.0,-1.898712992668152,1.8987101316452024,2.910102693931549e-06,1.4647369384765625,0.8614488840103149,0.8614488840103149,0.0,76.598876953125,52.0,49580.88671875,0.0,638.1250610351562,1.0,280.6569519042969,283.9161682128906,296.9852905273437,300.2183837890625,293.1499938964844,293.1499938964844,280.95001220703125,39390.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312327265739441,1.0,0.0,0.0,3.6294467449188232,3.629471063613892,8.789701269051875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.8251953125,0.0,1535.6495361328125,1895.4371337890625,0.0,2759.924072265625,0.9030168056488036,1.0,0.0,3.0,1.0,0.0
17998020,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8789621591567993,0.2921469211578369,0.263402909040451,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8372406363487244,0.2513340413570404,0.2390705198049545,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8626227974891663,0.2760252058506012,0.1937382668256759,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7980117201805115,0.2161739319562912,0.2059709727764129,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7085766196250916,0.1492714434862136,0.6787837147712708,285.0472717285156,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,298.274658203125,285.0439758300781,1.0,0.3669730722904205,1.0,1.0,0.0,1.0,-1.8976094722747805,1.897606611251831,2.906673444158514e-06,1.4637972116470337,1.0,1.0,0.0,68.205322265625,40.0,49366.00390625,0.0,610.1810302734375,1.0,280.94317626953125,284.0694885253906,296.9764099121094,300.1249389648437,293.1499938964844,293.1499938964844,280.6499938964844,32188.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215956687927246,1.0,0.0,0.0,3.777511596679688,3.777536153793335,9.521489232611202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.86767578125,0.0,1650.1949462890625,1895.4371337890625,0.0,2670.358642578125,0.931207001209259,1.0,0.0,3.0,1.0,0.0
17998080,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8789621591567993,0.2921469211578369,0.263402909040451,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8372406363487244,0.2513340413570404,0.2390705198049545,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8626227974891663,0.2760252058506012,0.1937382668256759,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7980117201805115,0.2161739319562912,0.2059709727764129,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7085766196250916,0.1492714434862136,0.6787837147712708,285.0472717285156,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,298.274658203125,285.0439758300781,1.0,0.3669730722904205,1.0,1.0,0.0,1.0,-1.8976094722747805,1.897606611251831,2.906673444158514e-06,1.4637972116470337,1.0,1.0,0.0,68.205322265625,40.0,49366.00390625,0.0,610.1810302734375,1.0,280.94317626953125,284.0694885253906,296.9764099121094,300.1249389648437,293.1499938964844,293.1499938964844,280.6499938964844,32188.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215956687927246,1.0,0.0,0.0,3.777511596679688,3.777536153793335,9.521489232611202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.86767578125,0.0,1650.1949462890625,1895.4371337890625,0.0,2670.358642578125,0.931207001209259,1.0,0.0,3.0,1.0,0.0
17998140,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9021064639091492,0.2928383350372314,0.2640972733497619,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8576341271400452,0.2518820166587829,0.2395287603139877,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8847704529762268,0.2765747606754303,0.1941159069538116,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8180719017982483,0.2165935337543487,0.2062822431325912,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7249257564544678,0.1489762365818023,0.676823616027832,284.8654479980469,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,298.2704467773437,284.8604431152344,1.0,0.3612487912178039,1.0,1.0,0.0,1.0,-1.8974707126617432,1.897467851638794,2.906154577431153e-06,1.4636167287826538,0.8873150944709778,0.8873150944709778,0.0,62.18899917602539,40.0,50247.06640625,0.0,590.640380859375,1.0,280.6768798828125,283.87353515625,297.0751342773437,300.3752746582031,293.1499938964844,293.1499938964844,280.6499938964844,37258.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305666446685791,1.0,0.0,0.0,3.759508609771729,3.759533882141113,9.430950171918084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.412109375,0.0,1668.1507568359375,1895.4371337890625,0.0,2753.72119140625,0.9286271333694458,1.0,0.0,3.0,1.0,0.0
17998200,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9175008535385132,0.2930754721164703,0.2641949951648712,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8708730340003967,0.2520798742771148,0.2396023273468017,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.898850679397583,0.2767565846443176,0.1941574662923813,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8298632502555847,0.2167326956987381,0.2062989324331283,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7346974015235901,0.148732841014862,0.6751888394355774,284.8750915527344,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,298.26666259765625,284.8804016113281,1.0,0.3577975630760193,1.0,1.0,0.0,1.0,-1.8957841396331787,1.8957812786102293,2.901037987612653e-06,1.4622650146484375,0.8736014366149902,0.8736014366149902,0.0,58.8109245300293,28.0,50138.53515625,0.0,578.5177001953125,1.0,280.6573486328125,283.89971923828125,297.0777282714844,300.34619140625,293.1499938964844,293.1499938964844,280.95001220703125,39091.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318010568618774,1.0,0.0,0.0,3.690823793411255,3.6908485889434814,9.089498007597284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.77978515625,0.0,1602.4503173828125,1895.4371337890625,0.0,2765.2177734375,0.9162150621414183,1.0,0.0,3.0,1.0,0.0
17998260,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9782615303993224,0.2948948442935943,0.2651368379592895,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.927139401435852,0.2533239722251892,0.2401704490184784,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9599726796150208,0.2781308889389038,0.1946344971656799,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8785749077796936,0.217727318406105,0.2066558450460434,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7759741544723511,0.1485020965337753,0.6715945601463318,285.0498352050781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,298.2657165527344,285.0478210449219,1.0,0.3477084934711456,1.0,1.0,0.0,1.0,-1.8942784070968628,1.894275426864624,2.89668355435424e-06,1.461207389831543,1.0,1.0,0.0,48.56104278564453,31.0,49831.55859375,0.0,544.3818359375,1.0,280.9432678222656,284.0653381347656,297.0697021484375,300.2486572265625,293.1499938964844,293.1499938964844,280.6499938964844,32803.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220985531806946,1.0,0.0,0.0,3.8163902759552,3.816415309906006,9.718490900922916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6943359375,0.0,1701.275634765625,1895.4371337890625,0.0,2675.02197265625,0.9402369856834412,1.0,0.0,3.0,1.0,0.0
17998320,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9782615303993224,0.2948948442935943,0.2651368379592895,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.927139401435852,0.2533239722251892,0.2401704490184784,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9599726796150208,0.2781308889389038,0.1946344971656799,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8785749077796936,0.217727318406105,0.2066558450460434,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7759741544723511,0.1485020965337753,0.6715945601463318,285.0498352050781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,298.2657165527344,285.0478210449219,1.0,0.3477084934711456,1.0,1.0,0.0,1.0,-1.8942784070968628,1.894275426864624,2.89668355435424e-06,1.461207389831543,1.0,1.0,0.0,48.56104278564453,31.0,49831.55859375,0.0,544.3818359375,1.0,280.9432678222656,284.0653381347656,297.0697021484375,300.2486572265625,293.1499938964844,293.1499938964844,280.6499938964844,32803.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220985531806946,1.0,0.0,0.0,3.8163902759552,3.816415309906006,9.718490900922916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6943359375,0.0,1701.275634765625,1895.4371337890625,0.0,2675.02197265625,0.9402369856834412,1.0,0.0,3.0,1.0,0.0
17998380,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.992931306362152,0.2973241209983825,0.2664964497089386,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9456733465194702,0.2539693415164947,0.2409764379262924,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9763565063476562,0.2792372405529022,0.1952849477529525,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8940556049346924,0.2182048559188842,0.2072744667530059,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.787982165813446,0.1479391306638717,0.6695173382759094,284.85565185546875,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,298.2626647949219,284.84405517578125,1.0,0.3412263095378876,1.0,1.0,0.0,1.0,-1.86181640625,1.8618136644363403,2.791190581774572e-06,1.429280161857605,0.8704939484596252,0.8704939484596252,0.0,45.33323669433594,34.0,50013.859375,0.0,521.21728515625,1.0,280.6567077636719,283.8588256835937,297.1703796386719,300.46246337890625,293.1499938964844,293.1499938964844,280.95001220703125,39179.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319441080093384,1.0,0.0,0.0,3.733366250991821,3.733391523361206,9.300246688326296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.52880859375,0.0,1652.2462158203125,1895.4371337890625,0.0,2766.55078125,0.925637662410736,1.0,0.0,3.0,1.0,0.0
17998440,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.992931306362152,0.2973241209983825,0.2664964497089386,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9456733465194702,0.2539693415164947,0.2409764379262924,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9763565063476562,0.2792372405529022,0.1952849477529525,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8940556049346924,0.2182048559188842,0.2072744667530059,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.787982165813446,0.1479391306638717,0.6695173382759094,284.85565185546875,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,298.2626647949219,284.84405517578125,1.0,0.3412263095378876,1.0,1.0,0.0,1.0,-1.86181640625,1.8618136644363403,2.791190581774572e-06,1.429280161857605,0.8704939484596252,0.8704939484596252,0.0,45.33323669433594,34.0,50013.859375,0.0,521.21728515625,1.0,280.6567077636719,283.8588256835937,297.1703796386719,300.46246337890625,293.1499938964844,293.1499938964844,280.95001220703125,39179.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319441080093384,1.0,0.0,0.0,3.733366250991821,3.733391523361206,9.300246688326296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.52880859375,0.0,1652.2462158203125,1895.4371337890625,0.0,2766.55078125,0.925637662410736,1.0,0.0,3.0,1.0,0.0
17998500,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.2992816567420959,0.2611758410930633,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.962638795375824,0.254392147064209,0.2410817444324493,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9907451868057252,0.2798909544944763,0.1957177221775055,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.909692108631134,0.2186202555894851,0.2074201107025146,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8006517887115479,0.147792175412178,0.6678953766822815,285.0308837890625,284.95001220703125,296.4003601074219,294.1675109863281,296.398681640625,298.2672424316406,285.0399475097656,1.0,0.3393030762672424,1.0,1.0,0.0,1.0,-1.864409565925598,1.8644068241119385,2.8085023586754687e-06,1.438352108001709,0.9796948432922364,0.9796948432922364,0.0,43.52993774414063,34.0,49585.44140625,0.0,514.3984985351562,1.0,280.90283203125,284.0638427734375,297.1246337890625,300.2609558105469,293.1499938964844,293.1499938964844,280.95001220703125,34646.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238487839698792,1.0,0.0,0.0,3.74695897102356,3.746983528137207,9.368091582473426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.197265625,0.0,1633.342041015625,1895.4371337890625,0.0,2691.261962890625,0.9288228750228882,1.0,0.0,3.0,1.0,0.0
17998560,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.3019812405109405,0.2475111335515976,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9791997075080872,0.255124032497406,0.2416248917579651,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.2807292938232422,0.192508652806282,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9282051920890808,0.2191711962223053,0.2077979296445846,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.814050018787384,0.1477774232625961,0.6671513319015503,285.03741455078125,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,298.27374267578125,285.0345153808594,1.0,0.337981253862381,1.0,1.0,0.0,1.0,-1.8688015937805176,1.868798851966858,2.821222324200789e-06,1.4416064023971558,1.0,1.0,0.0,41.67802810668945,52.0,49830.2578125,0.0,504.79833984375,1.0,280.9432373046875,284.0514831542969,297.1578369140625,300.3424072265625,293.1499938964844,293.1499938964844,280.6499938964844,33086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206470608711243,1.0,0.0,0.0,3.833884954452514,3.8339102268218994,9.807796459426754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7724609375,0.0,1724.6392822265625,1895.4371337890625,0.0,2661.564697265625,0.9444354772567748,1.0,0.0,3.0,1.0,0.0
17998620,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.3048045635223388,0.256137490272522,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9706572890281676,0.2558237910270691,0.242537572979927,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9972549080848694,0.281463474035263,0.1970950365066528,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9179890751838684,0.2196983844041824,0.2084984183311462,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8050874471664429,0.1473754793405532,0.666083812713623,284.88482666015625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,298.273681640625,284.8934326171875,1.0,0.3424023985862732,1.0,1.0,0.0,1.0,-1.8848868608474727,1.884883999824524,2.8688082238659263e-06,1.4540363550186155,0.8903704285621643,0.8903704285621643,0.0,43.26165390014648,70.0,50938.7109375,0.0,520.8463134765625,1.0,280.656005859375,283.9017333984375,297.26239013671875,300.56884765625,293.1499938964844,293.1499938964844,280.95001220703125,38925.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295347690582275,1.0,0.0,0.0,3.7434356212615967,3.743461132049561,9.350483196612912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.212890625,0.0,1662.0758056640625,1895.4371337890625,0.0,2744.114990234375,0.928292453289032,1.0,0.0,3.0,1.0,0.0
17998680,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.3048045635223388,0.256137490272522,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9706572890281676,0.2558237910270691,0.242537572979927,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9972549080848694,0.281463474035263,0.1970950365066528,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9179890751838684,0.2196983844041824,0.2084984183311462,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8050874471664429,0.1473754793405532,0.666083812713623,284.88482666015625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,298.273681640625,284.8934326171875,1.0,0.3424023985862732,1.0,1.0,0.0,1.0,-1.8848868608474727,1.884883999824524,2.8688082238659263e-06,1.4540363550186155,0.8903704285621643,0.8903704285621643,0.0,43.26165390014648,70.0,50938.7109375,0.0,520.8463134765625,1.0,280.656005859375,283.9017333984375,297.26239013671875,300.56884765625,293.1499938964844,293.1499938964844,280.95001220703125,38925.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295347690582275,1.0,0.0,0.0,3.7434356212615967,3.743461132049561,9.350483196612912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.212890625,0.0,1662.0758056640625,1895.4371337890625,0.0,2744.114990234375,0.928292453289032,1.0,0.0,3.0,1.0,0.0
17998740,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9802742004394532,0.3033308684825897,0.2736290097236633,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9235677123069764,0.2570504546165466,0.2437412738800048,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9568438529968262,0.2823257446289062,0.1976565867662429,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8753082752227783,0.2206843793392181,0.2095027565956115,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.7673396468162537,0.1471568048000335,0.6658822894096375,285.109130859375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,298.2589416503906,285.1094970703125,1.0,0.3524487316608429,1.0,1.0,0.0,1.0,-1.9077893495559688,1.90778648853302,2.938065790658584e-06,1.472233772277832,1.0,1.0,0.0,50.14605331420898,88.0,51093.89453125,0.0,559.3541870117188,1.0,280.94366455078125,284.1075134277344,297.2688903808594,300.5190124511719,293.1499938964844,293.1499938964844,280.6499938964844,33549.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217107057571411,1.0,0.0,0.0,3.8591811656951904,3.8592066764831534,9.93764729173563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.060546875,0.0,1759.1986083984375,1895.4371337890625,0.0,2671.42529296875,0.9504305124282836,1.0,0.0,3.0,1.0,0.0
17998800,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9802742004394532,0.3033308684825897,0.2736290097236633,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9235677123069764,0.2570504546165466,0.2437412738800048,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9568438529968262,0.2823257446289062,0.1976565867662429,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8753082752227783,0.2206843793392181,0.2095027565956115,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.7673396468162537,0.1471568048000335,0.6658822894096375,285.109130859375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,298.2589416503906,285.1094970703125,1.0,0.3524487316608429,1.0,1.0,0.0,1.0,-1.9077893495559688,1.90778648853302,2.938065790658584e-06,1.472233772277832,1.0,1.0,0.0,50.14605331420898,88.0,51093.89453125,0.0,559.3541870117188,1.0,280.94366455078125,284.1075134277344,297.2688903808594,300.5190124511719,293.1499938964844,293.1499938964844,280.6499938964844,33549.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217107057571411,1.0,0.0,0.0,3.8591811656951904,3.8592066764831534,9.93764729173563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.060546875,0.0,1759.1986083984375,1895.4371337890625,0.0,2671.42529296875,0.9504305124282836,1.0,0.0,3.0,1.0,0.0
17998860,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9125220775604248,0.3021333515644073,0.272813081741333,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8639553189277649,0.2576600611209869,0.2450664639472961,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8913501501083374,0.2826952636241913,0.1984797567129135,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8232988119125366,0.2211380898952484,0.2106473594903946,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7211633920669556,0.1464867889881134,0.6660186052322388,284.9101867675781,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,298.2439880371094,284.9117736816406,1.0,0.3649858832359314,1.0,1.0,0.0,1.0,-1.9120917320251465,1.9120888710021973,2.951491069325129e-06,1.475869059562683,0.9392134547233582,0.9392134547233582,0.0,62.61738586425781,106.0,52322.44921875,0.0,602.6737060546875,1.0,280.655029296875,283.8919677734375,297.375,300.7777099609375,293.1499938964844,293.1499938964844,280.3500061035156,36620.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340832591056824,1.0,0.0,0.0,3.861264705657959,3.86129093170166,9.948381602953305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1513671875,0.0,1786.0682373046875,1895.4371337890625,0.0,2786.48828125,0.9526743292808532,1.0,0.0,3.0,1.0,0.0
17998920,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9125220775604248,0.3021333515644073,0.272813081741333,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8639553189277649,0.2576600611209869,0.2450664639472961,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8913501501083374,0.2826952636241913,0.1984797567129135,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8232988119125366,0.2211380898952484,0.2106473594903946,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7211633920669556,0.1464867889881134,0.6660186052322388,284.9101867675781,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,298.2439880371094,284.9117736816406,1.0,0.3649858832359314,1.0,1.0,0.0,1.0,-1.9120917320251465,1.9120888710021973,2.951491069325129e-06,1.475869059562683,0.9392134547233582,0.9392134547233582,0.0,62.61738586425781,106.0,52322.44921875,0.0,602.6737060546875,1.0,280.655029296875,283.8919677734375,297.375,300.7777099609375,293.1499938964844,293.1499938964844,280.3500061035156,36620.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340832591056824,1.0,0.0,0.0,3.861264705657959,3.86129093170166,9.948381602953305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1513671875,0.0,1786.0682373046875,1895.4371337890625,0.0,2786.48828125,0.9526743292808532,1.0,0.0,3.0,1.0,0.0
17998980,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8618359565734863,0.3015733659267425,0.2726941704750061,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8202778100967407,0.2577239274978637,0.2457552552223205,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8439730405807495,0.2825547456741333,0.1988260895013809,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.77962726354599,0.221097320318222,0.2112384289503097,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6802331805229187,0.1454050689935684,0.6641753911972046,284.8645324707031,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,298.2298583984375,284.8764038085937,1.0,0.3788993954658508,1.0,1.0,0.0,1.0,-1.9116886854171755,1.9116857051849363,2.950542693724856e-06,1.4757471084594729,0.83668452501297,0.83668452501297,0.0,77.62703704833984,94.0,52632.50390625,0.0,651.2361450195312,1.0,280.3569641113281,283.86260986328125,297.4003295898437,300.83514404296875,293.1499938964844,293.1499938964844,280.6499938964844,42663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408219814300537,1.0,0.0,0.0,3.5805373191833496,3.580561876296997,8.554403052585258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.78076171875,0.0,1506.1597900390625,1895.4371337890625,0.0,2849.396240234375,0.8962208032608032,1.0,0.0,3.0,1.0,0.0
