time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8618359565734863,0.3015733659267425,0.2726941704750061,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8202778100967407,0.2577239274978637,0.2457552552223205,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8439730405807495,0.2825547456741333,0.1988260895013809,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.77962726354599,0.221097320318222,0.2112384289503097,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6802331805229187,0.1454050689935684,0.6641753911972046,284.8645324707031,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,298.2298583984375,284.8764038085937,1.0,0.3788993954658508,1.0,1.0,0.0,1.0,-1.9116886854171755,1.9116857051849363,2.950542693724856e-06,1.4757471084594729,0.83668452501297,0.83668452501297,0.0,77.62703704833984,94.0,52632.50390625,0.0,651.2361450195312,1.0,280.3569641113281,283.86260986328125,297.4003295898437,300.83514404296875,293.1499938964844,293.1499938964844,280.6499938964844,42663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408219814300537,1.0,0.0,0.0,3.5805373191833496,3.580561876296997,8.554403052585258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.78076171875,0.0,1506.1597900390625,1895.4371337890625,0.0,2849.396240234375,0.8962208032608032,1.0,0.0,3.0,1.0,0.0
17999100,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8516045212745667,0.3020306825637817,0.2729647159576416,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8108813762664795,0.2580927610397339,0.2460981160402298,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8343716859817505,0.2829336524009704,0.199052944779396,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7701214551925659,0.2213645428419113,0.2115080505609512,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6708171963691711,0.1450563818216323,0.6628954410552979,285.0232849121094,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,298.2281799316406,285.03515625,1.0,0.3820306658744812,1.0,1.0,0.0,1.0,-1.9114835262298584,1.91148054599762,2.9500381515390472e-06,1.4756696224212646,0.9393096566200256,0.9393096566200256,0.0,81.76606750488281,94.0,52230.4140625,0.0,664.5524291992188,1.0,280.6006774902344,284.0233459472656,297.3588256835937,300.6478271484375,293.1499938964844,293.1499938964844,280.6499938964844,35001.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324444890022278,1.0,0.0,0.0,3.637350559234619,3.63737416267395,8.82802567048202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.16455078125,0.0,1511.697509765625,1895.4371337890625,0.0,2771.213134765625,0.904389500617981,1.0,0.0,3.0,1.0,0.0
17999160,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8481326699256897,0.3026999831199646,0.2735828161239624,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.80743807554245,0.258617490530014,0.2466166764497757,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8310177326202393,0.283484399318695,0.1994544416666031,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7667742967605591,0.2217743098735809,0.2119207233190536,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6670100092887878,0.1448359489440918,0.6620219349861145,285.0338134765625,284.95001220703125,296.69805908203125,294.4300842285156,296.696533203125,298.2287902832031,285.0307922363281,1.0,0.3835967183113098,1.0,1.0,0.0,1.0,-1.9127763509750368,1.912773489952088,2.9540781270043226e-06,1.476762056350708,0.9752970933914183,0.9752970933914183,0.0,83.53945922851562,82.0,52543.359375,0.0,671.3187255859375,1.0,280.6427307128906,284.00860595703125,297.39599609375,300.74224853515625,293.1499938964844,293.1499938964844,280.3500061035156,32736.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293703198432922,1.0,0.0,0.0,3.733837127685547,3.733861207962036,9.302592616222682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8857421875,0.0,1603.474609375,1895.4371337890625,0.0,2742.58447265625,0.9217996001243592,1.0,0.0,3.0,1.0,0.0
17999220,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8491733074188232,0.3028619289398193,0.274014264345169,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.808637797832489,0.2590080499649048,0.2471595704555511,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8320341110229492,0.2837311625480652,0.1997910887002945,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7678275108337402,0.2220368385314941,0.2123157531023025,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.666456937789917,0.1440602391958236,0.6589677333831787,284.8876037597656,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,298.2215881347656,284.8952331542969,1.0,0.3828269243240356,1.0,1.0,0.0,1.0,-1.9111628532409668,1.9111599922180176,2.949496320070466e-06,1.475721836090088,0.8585804104804993,0.8585804104804993,0.0,83.24250793457031,70.0,53195.1640625,0.0,669.1102294921875,1.0,280.3569030761719,283.87115478515625,297.4981384277344,300.95855712890625,293.1499938964844,293.1499938964844,280.6499938964844,39681.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378478288650513,1.0,0.0,0.0,3.611939668655396,3.611963987350464,8.705109735274164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.94775390625,0.0,1518.4920654296875,1895.4371337890625,0.0,2821.614013671875,0.8997147083282471,1.0,0.0,3.0,1.0,0.0
17999280,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8491733074188232,0.3028619289398193,0.274014264345169,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.808637797832489,0.2590080499649048,0.2471595704555511,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8320341110229492,0.2837311625480652,0.1997910887002945,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7678275108337402,0.2220368385314941,0.2123157531023025,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.666456937789917,0.1440602391958236,0.6589677333831787,284.8876037597656,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,298.2215881347656,284.8952331542969,1.0,0.3828269243240356,1.0,1.0,0.0,1.0,-1.9111628532409668,1.9111599922180176,2.949496320070466e-06,1.475721836090088,0.8585804104804993,0.8585804104804993,0.0,83.24250793457031,70.0,53195.1640625,0.0,669.1102294921875,1.0,280.3569030761719,283.87115478515625,297.4981384277344,300.95855712890625,293.1499938964844,293.1499938964844,280.6499938964844,39681.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378478288650513,1.0,0.0,0.0,3.611939668655396,3.611963987350464,8.705109735274164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.94775390625,0.0,1518.4920654296875,1895.4371337890625,0.0,2821.614013671875,0.8997147083282471,1.0,0.0,3.0,1.0,0.0
17999340,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8560984134674072,0.3036135733127594,0.2742727696895599,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.815312385559082,0.2596378922462463,0.2474485784769058,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8385615944862366,0.2843601703643799,0.1999682039022445,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7743139266967773,0.2225300371646881,0.2125005722045898,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6711548566818237,0.1437135636806488,0.6563117504119873,285.0565185546875,284.95001220703125,296.7874450683594,294.51220703125,296.78594970703125,298.2210998535156,285.0553283691406,1.0,0.3798823058605194,1.0,1.0,0.0,1.0,-1.9090620279312127,1.9090590476989744,2.943192157545127e-06,1.4741249084472656,0.9880294799804688,0.9880294799804688,0.0,80.42425537109375,70.0,52890.203125,0.0,658.3389892578125,1.0,280.6288452148437,284.0287475585937,297.4737548828125,300.82208251953125,293.1499938964844,293.1499938964844,280.6499938964844,32412.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290722966194153,1.0,0.0,0.0,3.719851970672608,3.7198760509490967,9.23303787203622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.93359375,0.0,1584.9259033203125,1895.4371337890625,0.0,2739.811279296875,0.919370174407959,1.0,0.0,3.0,1.0,0.0
17999400,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8605172634124756,0.3039571344852447,0.2745372354984283,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8193424344062805,0.2599343061447143,0.247663676738739,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8426821827888489,0.284657210111618,0.200132206082344,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7783909440040588,0.2227703630924224,0.2126609236001968,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6743757724761963,0.143625721335411,0.6555715799331665,285.045166015625,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,298.2216491699219,285.0411682128906,1.0,0.3783738017082214,1.0,1.0,0.0,1.0,-1.909138441085816,1.9091354608535769,2.943462277471553e-06,1.4742119312286377,0.9993171095848083,0.9993171095848083,0.0,78.80197143554688,58.0,53030.3671875,0.0,653.1235961914062,1.0,280.6430969238281,284.0112609863281,297.4995422363281,300.8783264160156,293.1499938964844,293.1499938964844,280.3500061035156,32180.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285086750984192,1.0,0.0,0.0,3.767080307006836,3.7671048641204834,9.4689767138334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8388671875,0.0,1637.875,1895.4371337890625,0.0,2734.567138671875,0.9288049936294556,1.0,0.0,3.0,1.0,0.0
17999460,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8800228834152222,0.3040353655815124,0.2746763527393341,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8367710113525391,0.2603357136249542,0.247975468635559,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8611496686935425,0.2848824858665466,0.2002772092819214,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7964990139007568,0.2230672091245651,0.2128458768129348,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6890449523925781,0.142953023314476,0.6518223285675049,284.87628173828125,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,298.2151794433594,284.8834533691406,1.0,0.3715151846408844,1.0,1.0,0.0,1.0,-1.905578851699829,1.90557599067688,2.9328818982321536e-06,1.4715656042099,0.8684471249580383,0.8684471249580383,0.0,71.96546936035156,46.0,53700.29296875,0.0,628.2430419921875,1.0,280.3564147949219,283.8515014648437,297.5972900390625,301.0931396484375,293.1499938964844,293.1499938964844,280.6499938964844,39427.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377401828765869,1.0,0.0,0.0,3.665848016738892,3.665872812271118,8.966897553364106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.64501953125,0.0,1576.626708984375,1895.4371337890625,0.0,2820.60888671875,0.9111304879188538,1.0,0.0,3.0,1.0,0.0
17999520,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8800228834152222,0.3040353655815124,0.2746763527393341,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8367710113525391,0.2603357136249542,0.247975468635559,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8611496686935425,0.2848824858665466,0.2002772092819214,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7964990139007568,0.2230672091245651,0.2128458768129348,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6890449523925781,0.142953023314476,0.6518223285675049,284.87628173828125,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,298.2151794433594,284.8834533691406,1.0,0.3715151846408844,1.0,1.0,0.0,1.0,-1.905578851699829,1.90557599067688,2.9328818982321536e-06,1.4715656042099,0.8684471249580383,0.8684471249580383,0.0,71.96546936035156,46.0,53700.29296875,0.0,628.2430419921875,1.0,280.3564147949219,283.8515014648437,297.5972900390625,301.0931396484375,293.1499938964844,293.1499938964844,280.6499938964844,39427.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377401828765869,1.0,0.0,0.0,3.665848016738892,3.665872812271118,8.966897553364106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.64501953125,0.0,1576.626708984375,1895.4371337890625,0.0,2820.60888671875,0.9111304879188538,1.0,0.0,3.0,1.0,0.0
17999580,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9110395312309264,0.3050681948661804,0.2749633193016052,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8642380833625793,0.261279284954071,0.2483186274766922,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8906856775283813,0.28580242395401,0.2004794478416443,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8230786323547363,0.2238354533910751,0.2130496203899383,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7119900584220886,0.1426001042127609,0.6480070948600769,285.0433349609375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,298.2159423828125,285.04010009765625,1.0,0.3629684746265411,1.0,1.0,0.0,1.0,-1.9022371768951416,1.9022341966629028,2.922775593106053e-06,1.4689446687698364,1.0,1.0,0.0,63.342872619628906,34.0,53444.109375,0.0,597.8309326171875,1.0,280.6433410644531,284.0047302246094,297.5944519042969,301.0014038085937,293.1499938964844,293.1499938964844,280.3500061035156,32556.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828349232673645,1.0,0.0,0.0,3.802794933319092,3.8028199672698975,9.649372714193305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8759765625,0.0,1683.0577392578125,1895.4371337890625,0.0,2733.084228515625,0.9371713995933532,1.0,0.0,3.0,1.0,0.0
17999640,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9110395312309264,0.3050681948661804,0.2749633193016052,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8642380833625793,0.261279284954071,0.2483186274766922,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8906856775283813,0.28580242395401,0.2004794478416443,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8230786323547363,0.2238354533910751,0.2130496203899383,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7119900584220886,0.1426001042127609,0.6480070948600769,285.0433349609375,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,298.2159423828125,285.04010009765625,1.0,0.3629684746265411,1.0,1.0,0.0,1.0,-1.9022371768951416,1.9022341966629028,2.922775593106053e-06,1.4689446687698364,1.0,1.0,0.0,63.342872619628906,34.0,53444.109375,0.0,597.8309326171875,1.0,280.6433410644531,284.0047302246094,297.5944519042969,301.0014038085937,293.1499938964844,293.1499938964844,280.3500061035156,32556.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828349232673645,1.0,0.0,0.0,3.802794933319092,3.8028199672698975,9.649372714193305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8759765625,0.0,1683.0577392578125,1895.4371337890625,0.0,2733.084228515625,0.9371713995933532,1.0,0.0,3.0,1.0,0.0
17999700,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9344592690467834,0.3052560091018677,0.2751968502998352,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8837040662765503,0.261605441570282,0.2485769689083099,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.911449670791626,0.2860527038574219,0.2006486654281616,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8401475548744202,0.2241019010543823,0.2132308781147003,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7263278365135193,0.1423740088939666,0.6464385986328125,284.8871765136719,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,298.214599609375,284.87078857421875,1.0,0.3582932353019714,1.0,1.0,0.0,1.0,-1.9013676643371584,1.90136468410492,2.920213319157483e-06,1.4683079719543457,0.9131152629852296,0.9131152629852296,0.0,58.55918502807617,34.0,54376.34765625,0.0,581.7103881835938,1.0,280.3944091796875,283.8184814453125,297.6794128417969,301.254638671875,293.1499938964844,293.1499938964844,280.3500061035156,35590.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352385759353638,1.0,0.0,0.0,3.810902833938599,3.8109283447265625,9.690562592368224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.072265625,0.0,1716.45654296875,1895.4371337890625,0.0,2797.263671875,0.9391884803771972,1.0,0.0,3.0,1.0,0.0
17999760,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9599215984344482,0.3051226735115051,0.2749852836132049,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9062361121177672,0.261724442243576,0.2485667914152145,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.937405526638031,0.286054253578186,0.2005661725997924,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.860125720500946,0.2241876870393753,0.2131821513175964,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7421654462814331,0.1420199573040008,0.6441717743873596,284.8724670410156,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,298.21044921875,284.8791809082031,1.0,0.3533056974411011,1.0,1.0,0.0,1.0,-1.898223876953125,1.898221015930176,2.910783450715826e-06,1.4658809900283811,0.8752263784408569,0.8752263784408569,0.0,53.80979919433594,25.0,54120.61328125,0.0,564.1016845703125,1.0,280.35650634765625,283.8412170410156,297.6905212402344,301.21417236328125,293.1499938964844,293.1499938964844,280.6499938964844,39383.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372582197189331,1.0,0.0,0.0,3.705510854721069,3.705535888671875,9.161982461591832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.35107421875,0.0,1621.5125732421875,1895.4371337890625,0.0,2816.10986328125,0.9198339581489564,1.0,0.0,3.0,1.0,0.0
17999820,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3063295483589172,0.2694065570831299,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.963082790374756,0.2626845836639404,0.2489548772573471,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9893692135810852,0.2869702875614166,0.2007873952388763,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9089645147323608,0.2249827533960342,0.2134411185979843,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7810674905776978,0.1417250037193298,0.6407701969146729,285.0431213378906,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,298.21221923828125,285.03875732421875,1.0,0.3435360491275787,1.0,1.0,0.0,1.0,-1.8865281343460083,1.886525273323059,2.8765005026798462e-06,1.4573121070861816,1.0,1.0,0.0,45.39545822143555,43.0,53671.546875,0.0,529.3740234375,1.0,280.64312744140625,283.9989929199219,297.6880798339844,301.1183166503906,293.1499938964844,293.1499938964844,280.3500061035156,33042.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277845978736877,1.0,0.0,0.0,3.828242778778076,3.828268051147461,9.778949561223271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.572265625,0.0,1717.4522705078125,1895.4371337890625,0.0,2727.832275390625,0.9430119395256042,1.0,0.0,3.0,1.0,0.0
17999880,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3063295483589172,0.2694065570831299,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.963082790374756,0.2626845836639404,0.2489548772573471,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9893692135810852,0.2869702875614166,0.2007873952388763,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9089645147323608,0.2249827533960342,0.2134411185979843,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7810674905776978,0.1417250037193298,0.6407701969146729,285.0431213378906,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,298.21221923828125,285.03875732421875,1.0,0.3435360491275787,1.0,1.0,0.0,1.0,-1.8865281343460083,1.886525273323059,2.8765005026798462e-06,1.4573121070861816,1.0,1.0,0.0,45.39545822143555,43.0,53671.546875,0.0,529.3740234375,1.0,280.64312744140625,283.9989929199219,297.6880798339844,301.1183166503906,293.1499938964844,293.1499938964844,280.3500061035156,33042.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277845978736877,1.0,0.0,0.0,3.828242778778076,3.828268051147461,9.778949561223271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.572265625,0.0,1717.4522705078125,1895.4371337890625,0.0,2727.832275390625,0.9430119395256042,1.0,0.0,3.0,1.0,0.0
17999940,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.3091773092746734,0.2649396657943725,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9691876769065856,0.263077437877655,0.2495032101869583,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.994054079055786,0.2871371507644653,0.2010754197835922,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9153732061386108,0.2252981513738632,0.2138872891664505,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7846578359603882,0.1411805748939514,0.638690173625946,284.8717041015625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,298.2155456542969,284.8804626464844,1.0,0.3430300056934356,1.0,1.0,0.0,1.0,-1.882247805595398,1.8822449445724487,2.862713245121995e-06,1.4532464742660522,0.8743448257446289,0.8743448257446289,0.0,44.56473922729492,61.0,54224.59765625,0.0,523.2047729492188,1.0,280.35699462890625,283.8440246582031,297.77734375,301.3055114746094,293.1499938964844,293.1499938964844,280.6499938964844,39839.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354610204696655,1.0,0.0,0.0,3.709696292877197,3.709721565246582,9.182691087517014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.32861328125,0.0,1629.7977294921875,1895.4371337890625,0.0,2799.33837890625,0.9213168621063232,1.0,0.0,3.0,1.0,0.0
18000000,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.3091773092746734,0.2649396657943725,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9691876769065856,0.263077437877655,0.2495032101869583,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.994054079055786,0.2871371507644653,0.2010754197835922,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9153732061386108,0.2252981513738632,0.2138872891664505,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7846578359603882,0.1411805748939514,0.638690173625946,284.8717041015625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,298.2155456542969,284.8804626464844,1.0,0.3430300056934356,1.0,1.0,0.0,1.0,-1.882247805595398,1.8822449445724487,2.862713245121995e-06,1.4532464742660522,0.8743448257446289,0.8743448257446289,0.0,44.56473922729492,61.0,54224.59765625,0.0,523.2047729492188,1.0,280.35699462890625,283.8440246582031,297.77734375,301.3055114746094,293.1499938964844,293.1499938964844,280.6499938964844,39839.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354610204696655,1.0,0.0,0.0,3.709696292877197,3.709721565246582,9.182691087517014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.32861328125,0.0,1629.7977294921875,1895.4371337890625,0.0,2799.33837890625,0.9213168621063232,1.0,0.0,3.0,1.0,0.0
18000060,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9958932995796204,0.3095180690288543,0.2788147032260895,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9476108551025392,0.264398843050003,0.2505195438861847,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9761182069778442,0.2884083688259125,0.2017505764961242,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8947415351867676,0.2264652103185653,0.2147858440876007,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7667012214660645,0.1412941664457321,0.6385692358016968,285.076904296875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,298.216796875,285.07781982421875,1.0,0.3495154976844787,1.0,1.0,0.0,1.0,-1.9021005630493164,1.9020975828170776,2.9223292585811578e-06,1.4688137769699097,1.0,1.0,0.0,48.08514022827149,79.0,54400.046875,0.0,548.22412109375,1.0,280.6434326171875,284.0318298339844,297.78204345703125,301.2388916015625,293.1499938964844,293.1499938964844,280.3500061035156,33143.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263549208641052,1.0,0.0,0.0,3.8363828659057617,3.8364083766937256,9.820581681196927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5859375,0.0,1728.12060546875,1895.4371337890625,0.0,2714.540283203125,0.9449455738067628,1.0,0.0,3.0,1.0,0.0
18000120,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9958932995796204,0.3095180690288543,0.2788147032260895,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9476108551025392,0.264398843050003,0.2505195438861847,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9761182069778442,0.2884083688259125,0.2017505764961242,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8947415351867676,0.2264652103185653,0.2147858440876007,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7667012214660645,0.1412941664457321,0.6385692358016968,285.076904296875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,298.216796875,285.07781982421875,1.0,0.3495154976844787,1.0,1.0,0.0,1.0,-1.9021005630493164,1.9020975828170776,2.9223292585811578e-06,1.4688137769699097,1.0,1.0,0.0,48.08514022827149,79.0,54400.046875,0.0,548.22412109375,1.0,280.6434326171875,284.0318298339844,297.78204345703125,301.2388916015625,293.1499938964844,293.1499938964844,280.3500061035156,33143.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263549208641052,1.0,0.0,0.0,3.8363828659057617,3.8364083766937256,9.820581681196927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5859375,0.0,1728.12060546875,1895.4371337890625,0.0,2714.540283203125,0.9449455738067628,1.0,0.0,3.0,1.0,0.0
18000180,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9439650774002076,0.30850750207901,0.2783015072345733,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8927026987075806,0.2655948400497436,0.2521767318248749,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.920575737953186,0.2893611490726471,0.2028533667325973,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8481265306472778,0.2276033014059066,0.2163538932800293,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.728088915348053,0.1415409296751022,0.641700804233551,284.896728515625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,298.2131042480469,284.9010314941406,1.0,0.3600375056266784,1.0,1.0,0.0,1.0,-1.9101194143295288,1.91011643409729,2.946589802377275e-06,1.4750875234603882,0.915831983089447,0.915831983089447,0.0,57.74322509765625,97.0,55577.0,0.0,585.3776245117188,1.0,280.3558044433594,283.8406677246094,297.8822326660156,301.49188232421875,293.1499938964844,293.1499938964844,280.04998779296875,37543.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373676538467407,1.0,0.0,0.0,3.807519674301148,3.8075454235076895,9.673365184426077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.904296875,0.0,1727.6304931640625,1895.4371337890625,0.0,2817.13134765625,0.9412781596183776,1.0,0.0,3.0,1.0,0.0
18000240,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9439650774002076,0.30850750207901,0.2783015072345733,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8927026987075806,0.2655948400497436,0.2521767318248749,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.920575737953186,0.2893611490726471,0.2028533667325973,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8481265306472778,0.2276033014059066,0.2163538932800293,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.728088915348053,0.1415409296751022,0.641700804233551,284.896728515625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,298.2131042480469,284.9010314941406,1.0,0.3600375056266784,1.0,1.0,0.0,1.0,-1.9101194143295288,1.91011643409729,2.946589802377275e-06,1.4750875234603882,0.915831983089447,0.915831983089447,0.0,57.74322509765625,97.0,55577.0,0.0,585.3776245117188,1.0,280.3558044433594,283.8406677246094,297.8822326660156,301.49188232421875,293.1499938964844,293.1499938964844,280.04998779296875,37543.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373676538467407,1.0,0.0,0.0,3.807519674301148,3.8075454235076895,9.673365184426077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.904296875,0.0,1727.6304931640625,1895.4371337890625,0.0,2817.13134765625,0.9412781596183776,1.0,0.0,3.0,1.0,0.0
18000300,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.914467990398407,0.3082330226898193,0.2782245874404907,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.869007408618927,0.2660955786705017,0.2529027163982391,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8943910598754883,0.2897033393383026,0.2032846808433532,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8274147510528564,0.2281009554862976,0.2170713692903518,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.70978182554245,0.1416417211294174,0.6432713866233826,284.8020935058594,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,298.2118225097656,284.7972717285156,1.0,0.366321325302124,1.0,1.0,0.0,1.0,-1.9141637086868288,1.9141607284545896,2.958856839541113e-06,1.4782428741455078,0.8227999806404114,0.8227999806404114,0.0,63.7752685546875,97.0,56227.86328125,0.0,607.9696044921875,1.0,280.0968322753906,283.7280578613281,297.9198913574219,301.6488342285156,293.1499938964844,293.1499938964844,280.04998779296875,41939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434250354766846,1.0,0.0,0.0,3.699221849441528,3.699247360229492,9.130909006671572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0576171875,0.0,1633.662353515625,1895.4371337890625,0.0,2873.7314453125,0.9175824522972108,1.0,0.0,3.0,1.0,0.0
18000360,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8900067210197449,0.3081917464733124,0.2782670259475708,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.848129153251648,0.2666762769222259,0.2536308467388153,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8718506097793579,0.2901434004306793,0.2037108391523361,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8082872033119202,0.2286722362041473,0.2177994400262832,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.691371500492096,0.1418012529611587,0.6449738144874573,284.8835754394531,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,298.211669921875,284.8947448730469,1.0,0.3731059432029724,1.0,1.0,0.0,1.0,-1.9185179471969604,1.9185149669647217,2.9720820293732686e-06,1.4816299676895142,0.8377788066864014,0.8377788066864014,0.0,70.41183471679688,100.0,56046.93359375,0.0,632.863037109375,1.0,280.05767822265625,283.8373718261719,297.90447998046875,301.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,41859.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433370590209961,1.0,0.0,0.0,3.538794994354248,3.538818836212158,8.356108764928649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.91259765625,0.0,1455.4334716796875,1895.4371337890625,0.0,2872.908447265625,0.8868473172187805,1.0,0.0,3.0,1.0,0.0
18000420,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8651753067970276,0.3096008002758026,0.279519110918045,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8271086812019348,0.2687558829784393,0.2557040452957153,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.848887026309967,0.2921034395694732,0.2051350176334381,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.786748468875885,0.2306361198425293,0.2197866141796112,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.671958327293396,0.1427420973777771,0.6500247120857239,285.0428771972656,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,298.22222900390625,285.0396728515625,1.0,0.3829051256179809,1.0,1.0,0.0,1.0,-1.932668685913086,1.9326657056808472,3.015299171238439e-06,1.4926406145095823,0.9776272177696228,0.9776272177696228,0.0,79.56838989257812,88.0,56285.1953125,0.0,673.68603515625,1.0,280.3426513671875,283.9693908691406,297.9033203125,301.48309326171875,293.1499938964844,293.1499938964844,280.04998779296875,32269.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834192156791687,1.0,0.0,0.0,3.712393999099731,3.7124180793762207,9.196052133120248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.40625,0.0,1575.310791015625,1895.4371337890625,0.0,2787.50390625,0.9165564179420472,1.0,0.0,3.0,1.0,0.0
18000480,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8651753067970276,0.3096008002758026,0.279519110918045,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8271086812019348,0.2687558829784393,0.2557040452957153,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.848887026309967,0.2921034395694732,0.2051350176334381,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.786748468875885,0.2306361198425293,0.2197866141796112,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.671958327293396,0.1427420973777771,0.6500247120857239,285.0428771972656,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,298.22222900390625,285.0396728515625,1.0,0.3829051256179809,1.0,1.0,0.0,1.0,-1.932668685913086,1.9326657056808472,3.015299171238439e-06,1.4926406145095823,0.9776272177696228,0.9776272177696228,0.0,79.56838989257812,88.0,56285.1953125,0.0,673.68603515625,1.0,280.3426513671875,283.9693908691406,297.9033203125,301.48309326171875,293.1499938964844,293.1499938964844,280.04998779296875,32269.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834192156791687,1.0,0.0,0.0,3.712393999099731,3.7124180793762207,9.196052133120248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.40625,0.0,1575.310791015625,1895.4371337890625,0.0,2787.50390625,0.9165564179420472,1.0,0.0,3.0,1.0,0.0
18000540,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8610926270484924,0.3099803626537323,0.2802546322345733,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8242805004119873,0.2700803279876709,0.257210373878479,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8455936312675476,0.2931700348854065,0.2061114907264709,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7839867472648621,0.2319435179233551,0.2212470173835754,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6693507432937622,0.1434294581413269,0.6538174748420715,284.8775329589844,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,298.2221374511719,284.88385009765625,1.0,0.3855937719345093,1.0,1.0,0.0,1.0,-1.9428472518920896,1.9428441524505613,3.046750634894124e-06,1.5006616115570068,0.863216757774353,0.863216757774353,0.0,81.69992065429688,88.0,57214.70703125,0.0,688.6650390625,1.0,280.064697265625,283.8070068359375,297.9939270019531,301.7251281738281,293.1499938964844,293.1499938964844,280.04998779296875,38856.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436691761016846,1.0,0.0,0.0,3.6467905044555664,3.646815061569214,8.873907972883899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.24609375,0.0,1550.951416015625,1895.4371337890625,0.0,2876.01513671875,0.9056237936019896,1.0,0.0,3.0,1.0,0.0
18000600,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8612498641014099,0.3100534975528717,0.2802860140800476,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8246714472770691,0.2703986167907715,0.2574891448020935,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8459151387214661,0.2934208512306213,0.2062662839889526,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7844444513320923,0.2322608530521392,0.2215271145105362,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6697041988372803,0.1436015665531158,0.6545146703720093,284.89990234375,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,298.22174072265625,284.9072265625,1.0,0.3857409656047821,1.0,1.0,0.0,1.0,-1.944579124450684,1.9445761442184448,3.052103465961409e-06,1.5020146369934082,0.8699499368667603,0.8699499368667603,0.0,81.69351196289062,76.0,57260.30078125,0.0,690.0061645507812,1.0,280.0569763183594,283.8304443359375,297.9918212890625,301.7088928222656,293.1499938964844,293.1499938964844,280.3500061035156,38721.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440403342247009,1.0,0.0,0.0,3.62191104888916,3.621935367584229,8.753240763326176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.4384765625,0.0,1522.347900390625,1895.4371337890625,0.0,2879.486083984375,0.9012723565101624,1.0,0.0,3.0,1.0,0.0
18000660,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8711469769477844,0.3115482330322265,0.2811671197414398,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8345179557800293,0.2727165520191192,0.2593080103397369,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8560318946838379,0.2955461740493774,0.2074447870254516,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.795025110244751,0.234496533870697,0.2232927083969116,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.678780198097229,0.1449431627988815,0.6591241359710693,285.0574645996094,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,298.2306823730469,285.054931640625,1.0,0.3842818737030029,1.0,1.0,0.0,1.0,-1.9568880796432493,1.9568849802017207,3.090205154876457e-06,1.5115662813186646,1.0,1.0,0.0,78.5966796875,64.0,57375.0390625,0.0,689.4281616210938,1.0,280.3429260253906,283.97027587890625,297.9859619140625,301.6386108398437,293.1499938964844,293.1499938964844,280.04998779296875,32223.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375261425971985,1.0,0.0,0.0,3.7824959754943848,3.7825207710266113,9.546632782075903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.7041015625,0.0,1656.354736328125,1895.4371337890625,0.0,2818.610595703125,0.932173192501068,1.0,0.0,3.0,1.0,0.0
18000720,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8711469769477844,0.3115482330322265,0.2811671197414398,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8345179557800293,0.2727165520191192,0.2593080103397369,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8560318946838379,0.2955461740493774,0.2074447870254516,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.795025110244751,0.234496533870697,0.2232927083969116,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.678780198097229,0.1449431627988815,0.6591241359710693,285.0574645996094,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,298.2306823730469,285.054931640625,1.0,0.3842818737030029,1.0,1.0,0.0,1.0,-1.9568880796432493,1.9568849802017207,3.090205154876457e-06,1.5115662813186646,1.0,1.0,0.0,78.5966796875,64.0,57375.0390625,0.0,689.4281616210938,1.0,280.3429260253906,283.97027587890625,297.9859619140625,301.6386108398437,293.1499938964844,293.1499938964844,280.04998779296875,32223.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375261425971985,1.0,0.0,0.0,3.7824959754943848,3.7825207710266113,9.546632782075903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.7041015625,0.0,1656.354736328125,1895.4371337890625,0.0,2818.610595703125,0.932173192501068,1.0,0.0,3.0,1.0,0.0
18000780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8911516666412354,0.3120986819267273,0.2817436456680298,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8536368608474731,0.2746164500713348,0.2610214948654175,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8761365413665771,0.2970727980136871,0.208489790558815,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8145847916603088,0.2364044487476349,0.2249860316514969,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6963574886322021,0.1461897939443588,0.6638578772544861,284.8915405273437,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,298.2318115234375,284.8968505859375,1.0,0.3800858557224273,1.0,1.0,0.0,1.0,-1.9686156511306765,1.968612551689148,3.126887804683065e-06,1.5207576751708984,0.894169270992279,0.894169270992279,0.0,72.46576690673828,52.0,58478.23828125,0.0,678.1868286132812,1.0,280.05712890625,283.8023376464844,298.06365966796875,301.8604736328125,293.1499938964844,293.1499938964844,280.3500061035156,38046.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480536937713623,1.0,0.0,0.0,3.728090047836304,3.728115320205689,9.27397820760234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.1064453125,0.0,1637.4315185546875,1895.4371337890625,0.0,2917.04443359375,0.9239919185638428,1.0,0.0,3.0,1.0,0.0
18000840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8911516666412354,0.3120986819267273,0.2817436456680298,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8536368608474731,0.2746164500713348,0.2610214948654175,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8761365413665771,0.2970727980136871,0.208489790558815,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8145847916603088,0.2364044487476349,0.2249860316514969,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6963574886322021,0.1461897939443588,0.6638578772544861,284.8915405273437,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,298.2318115234375,284.8968505859375,1.0,0.3800858557224273,1.0,1.0,0.0,1.0,-1.9686156511306765,1.968612551689148,3.126887804683065e-06,1.5207576751708984,0.894169270992279,0.894169270992279,0.0,72.46576690673828,52.0,58478.23828125,0.0,678.1868286132812,1.0,280.05712890625,283.8023376464844,298.06365966796875,301.8604736328125,293.1499938964844,293.1499938964844,280.3500061035156,38046.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480536937713623,1.0,0.0,0.0,3.728090047836304,3.728115320205689,9.27397820760234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.1064453125,0.0,1637.4315185546875,1895.4371337890625,0.0,2917.04443359375,0.9239919185638428,1.0,0.0,3.0,1.0,0.0
