time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000900,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9051187038421632,0.3127059042453766,0.2818762958049774,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8671481609344482,0.275784969329834,0.2617952525615692,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8902479410171509,0.2981080710887909,0.2089383751153946,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8269776105880737,0.2375531196594238,0.2257624566555023,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7082701325416565,0.1469582021236419,0.6660668253898621,285.0453186035156,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,298.235107421875,285.0576477050781,1.0,0.3772198855876922,1.0,1.0,0.0,1.0,-1.973824977874756,1.9738218784332275,3.14315980176616e-06,1.524772882461548,0.999974012374878,0.999974012374878,0.0,68.61554718017578,52.0,58062.12890625,0.0,669.3584594726562,1.0,280.30419921875,283.9696350097656,298.0238952636719,301.678466796875,293.1499938964844,293.1499938964844,280.3500061035156,33769.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426100611686707,1.0,0.0,0.0,3.7757935523986816,3.775818347930908,9.512830274616136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7138671875,0.0,1660.4078369140625,1895.4371337890625,0.0,2866.110595703125,0.9339257478713988,1.0,0.0,3.0,1.0,0.0
18000960,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9260895252227784,0.3136598467826843,0.2824519276618957,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8857322335243225,0.2771942913532257,0.2628560662269592,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9096681475639344,0.2994193732738495,0.2096478193998336,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8434761762619019,0.2389203757047653,0.226790577173233,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7230215668678284,0.1478961110115051,0.66908860206604,285.0689697265625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,298.24169921875,285.0693664550781,1.0,0.3740767538547516,1.0,1.0,0.0,1.0,-1.9815033674240112,1.9815001487731927,3.16727255267324e-06,1.5307198762893677,1.0,1.0,0.0,64.10139465332031,40.0,58402.89453125,0.0,660.171142578125,1.0,280.34332275390625,283.9735107421875,298.05096435546875,301.7707824707031,293.1499938964844,293.1499938964844,280.04998779296875,33314.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416634202003479,1.0,0.0,0.0,3.8445332050323486,3.844558715820313,9.862352499112603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.2412109375,0.0,1739.394775390625,1895.4371337890625,0.0,2857.260498046875,0.9470391273498536,1.0,0.0,3.0,1.0,0.0
18001020,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9786632657051086,0.3144177794456482,0.2830858528614044,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9391704797744752,0.279415875673294,0.264741837978363,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9651516675949096,0.3012446463108063,0.2108064591884613,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.889762818813324,0.2411581575870514,0.2286637723445892,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7607399225234985,0.1495222896337509,0.6749056577682495,284.8964233398437,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,298.245849609375,284.90106201171875,1.0,0.3670043051242828,1.0,1.0,0.0,1.0,-1.9951601028442385,1.9951568841934204,3.2105301670526387e-06,1.5413764715194702,0.9177722334861756,0.9177722334861756,0.0,54.489444732666016,43.0,59655.96484375,0.0,638.2559814453125,1.0,280.0557556152344,283.7913513183594,298.1258239746094,301.9969482421875,293.1499938964844,293.1499938964844,279.75,37568.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519833087921143,1.0,0.0,0.0,3.812690734863281,3.8127167224884033,9.69965867625433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.423828125,0.0,1734.0701904296875,1895.4371337890625,0.0,2953.85009765625,0.9425429105758668,1.0,0.0,3.0,1.0,0.0
18001080,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9786632657051086,0.3144177794456482,0.2830858528614044,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9391704797744752,0.279415875673294,0.264741837978363,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9651516675949096,0.3012446463108063,0.2108064591884613,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.889762818813324,0.2411581575870514,0.2286637723445892,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7607399225234985,0.1495222896337509,0.6749056577682495,284.8964233398437,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,298.245849609375,284.90106201171875,1.0,0.3670043051242828,1.0,1.0,0.0,1.0,-1.9951601028442385,1.9951568841934204,3.2105301670526387e-06,1.5413764715194702,0.9177722334861756,0.9177722334861756,0.0,54.489444732666016,43.0,59655.96484375,0.0,638.2559814453125,1.0,280.0557556152344,283.7913513183594,298.1258239746094,301.9969482421875,293.1499938964844,293.1499938964844,279.75,37568.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519833087921143,1.0,0.0,0.0,3.812690734863281,3.8127167224884033,9.69965867625433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.423828125,0.0,1734.0701904296875,1895.4371337890625,0.0,2953.85009765625,0.9425429105758668,1.0,0.0,3.0,1.0,0.0
18001140,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.3152350485324859,0.2747955024242401,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9781121611595154,0.281463474035263,0.2664068341255188,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9977722764015198,0.3028672039508819,0.2117242366075515,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9288678169250488,0.2432508319616317,0.2303780764341354,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7920100688934326,0.1510727405548095,0.6806869506835938,284.8849182128906,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,298.24835205078125,284.8923645019531,1.0,0.3640927970409393,1.0,1.0,0.0,1.0,-2.006749629974365,2.006746292114258,3.24424718201044e-06,1.5482683181762695,0.8424356579780579,0.8424356579780579,0.0,49.180908203125,61.0,60080.75,0.0,626.1826171875,1.0,279.7573547363281,283.7842712402344,298.1362609863281,302.0437927246094,293.1499938964844,293.1499938964844,280.04998779296875,41426.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574581742286682,1.0,0.0,0.0,3.560889720916748,3.5609140396118164,8.460779667984752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0888671875,0.0,1475.8800048828125,1895.4371337890625,0.0,3005.168212890625,0.8911696672439575,1.0,0.0,3.0,1.0,0.0
18001200,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.3152350485324859,0.2747955024242401,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9781121611595154,0.281463474035263,0.2664068341255188,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9977722764015198,0.3028672039508819,0.2117242366075515,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9288678169250488,0.2432508319616317,0.2303780764341354,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7920100688934326,0.1510727405548095,0.6806869506835938,284.8849182128906,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,298.24835205078125,284.8923645019531,1.0,0.3640927970409393,1.0,1.0,0.0,1.0,-2.006749629974365,2.006746292114258,3.24424718201044e-06,1.5482683181762695,0.8424356579780579,0.8424356579780579,0.0,49.180908203125,61.0,60080.75,0.0,626.1826171875,1.0,279.7573547363281,283.7842712402344,298.1362609863281,302.0437927246094,293.1499938964844,293.1499938964844,280.04998779296875,41426.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574581742286682,1.0,0.0,0.0,3.560889720916748,3.5609140396118164,8.460779667984752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0888671875,0.0,1475.8800048828125,1895.4371337890625,0.0,3005.168212890625,0.8911696672439575,1.0,0.0,3.0,1.0,0.0
18001260,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.3189630508422851,0.2815280556678772,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.973770797252655,0.2844457924365997,0.2690344452857971,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.994003176689148,0.3058741688728332,0.2136119157075882,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9241727590560912,0.2461728453636169,0.2329726070165634,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7890172600746155,0.1532046794891357,0.6897122263908386,285.0325927734375,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,298.2637023925781,285.03619384765625,1.0,0.3689156472682953,1.0,1.0,0.0,1.0,-2.026479721069336,2.0264763832092285,3.310886086183018e-06,1.5657719373703003,0.970983862876892,0.970983862876892,0.0,50.87653732299805,79.0,60376.60546875,0.0,649.8482666015625,1.0,280.0414733886719,283.9216613769531,298.1279602050781,301.9584655761719,293.1499938964844,293.1499938964844,279.75,32696.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489128947257996,1.0,0.0,0.0,3.716227769851685,3.716251850128174,9.215055456479604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3271484375,0.0,1582.9375,1895.4371337890625,0.0,2925.08984375,0.9177971482276917,1.0,0.0,3.0,1.0,0.0
18001320,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.3189630508422851,0.2815280556678772,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.973770797252655,0.2844457924365997,0.2690344452857971,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.994003176689148,0.3058741688728332,0.2136119157075882,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9241727590560912,0.2461728453636169,0.2329726070165634,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7890172600746155,0.1532046794891357,0.6897122263908386,285.0325927734375,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,298.2637023925781,285.03619384765625,1.0,0.3689156472682953,1.0,1.0,0.0,1.0,-2.026479721069336,2.0264763832092285,3.310886086183018e-06,1.5657719373703003,0.970983862876892,0.970983862876892,0.0,50.87653732299805,79.0,60376.60546875,0.0,649.8482666015625,1.0,280.0414733886719,283.9216613769531,298.1279602050781,301.9584655761719,293.1499938964844,293.1499938964844,279.75,32696.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489128947257996,1.0,0.0,0.0,3.716227769851685,3.716251850128174,9.215055456479604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3271484375,0.0,1582.9375,1895.4371337890625,0.0,2925.08984375,0.9177971482276917,1.0,0.0,3.0,1.0,0.0
18001380,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9728245139122008,0.3192703425884247,0.2877521514892578,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9358158707618712,0.2869324684143066,0.2718188762664795,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.960546851158142,0.3078483641147613,0.2154349535703659,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8881983160972595,0.2486797571182251,0.235755056142807,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7609567046165466,0.1551205664873123,0.7000225782394409,284.9206237792969,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,298.2675170898437,284.92498779296875,1.0,0.3793143033981323,1.0,1.0,0.0,1.0,-2.0534939765930176,2.05349063873291,3.3983076264121337e-06,1.586496353149414,0.890561580657959,0.890561580657959,0.0,58.07194900512695,97.0,61842.67578125,0.0,697.1719970703125,1.0,279.7576904296875,283.7901916503906,298.20684814453125,302.2077941894531,293.1499938964844,293.1499938964844,280.04998779296875,37442.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588018417358398,1.0,0.0,0.0,3.663506031036377,3.663530349731445,8.955443604463653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9794921875,0.0,1559.0772705078125,1895.4371337890625,0.0,3017.76806640625,0.9095768332481384,1.0,0.0,3.0,1.0,0.0
18001440,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9728245139122008,0.3192703425884247,0.2877521514892578,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9358158707618712,0.2869324684143066,0.2718188762664795,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.960546851158142,0.3078483641147613,0.2154349535703659,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8881983160972595,0.2486797571182251,0.235755056142807,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7609567046165466,0.1551205664873123,0.7000225782394409,284.9206237792969,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,298.2675170898437,284.92498779296875,1.0,0.3793143033981323,1.0,1.0,0.0,1.0,-2.0534939765930176,2.05349063873291,3.3983076264121337e-06,1.586496353149414,0.890561580657959,0.890561580657959,0.0,58.07194900512695,97.0,61842.67578125,0.0,697.1719970703125,1.0,279.7576904296875,283.7901916503906,298.20684814453125,302.2077941894531,293.1499938964844,293.1499938964844,280.04998779296875,37442.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588018417358398,1.0,0.0,0.0,3.663506031036377,3.663530349731445,8.955443604463653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9794921875,0.0,1559.0772705078125,1895.4371337890625,0.0,3017.76806640625,0.9095768332481384,1.0,0.0,3.0,1.0,0.0
18001500,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9462236762046814,0.3195324838161468,0.2878475189208984,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9092705845832824,0.2883462309837341,0.2732182443141937,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9337847828865052,0.3090141713619232,0.2162599712610244,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8662043809890747,0.2500796616077423,0.2371603697538375,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7434055209159851,0.1561600267887115,0.7053050994873047,285.0631408691406,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,298.271240234375,285.07354736328125,1.0,0.3857164978981018,1.0,1.0,0.0,1.0,-2.06430983543396,2.064306259155273,3.43368401445332e-06,1.594812035560608,0.9969693422317504,0.9969693422317504,0.0,63.55634307861328,97.0,61599.78515625,0.0,725.3825073242188,1.0,280.00299072265625,283.9421081542969,298.1725769042969,302.0442199707031,293.1499938964844,293.1499938964844,280.04998779296875,33064.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854535698890686,1.0,0.0,0.0,3.729238510131836,3.729262590408325,9.279692676500416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.216796875,0.0,1600.6859130859375,1895.4371337890625,0.0,2977.770263671875,0.9229030013084412,1.0,0.0,3.0,1.0,0.0
18001560,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9203768968582152,0.3202539384365082,0.2885533571243286,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8879943490028381,0.2899327576160431,0.2748846411705017,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9092507362365724,0.3104055523872375,0.2173427194356918,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8473336100578308,0.2516346573829651,0.2388024926185608,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7284019589424133,0.1573097556829452,0.7113445401191711,285.0799865722656,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,298.2771301269531,285.0800170898437,1.0,0.3927998840808868,1.0,1.0,0.0,1.0,-2.0776822566986084,2.077678680419922,3.4777424389176304e-06,1.6051220893859863,1.0,1.0,0.0,69.54594421386719,115.0,62102.57421875,0.0,757.8566284179688,1.0,280.0429382324219,283.9394226074219,298.1985168457031,302.1478576660156,293.1499938964844,293.1499938964844,279.75,32681.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546280860900879,1.0,0.0,0.0,3.809117555618286,3.809142589569092,9.68148583524453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.595703125,0.0,1691.5904541015625,1895.4371337890625,0.0,2978.635986328125,0.9385727047920228,1.0,0.0,3.0,1.0,0.0
18001620,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8765689730644226,0.3207493424415588,0.289772629737854,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8498823642730713,0.2923758625984192,0.2779412567615509,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684642314910889,0.3122977912425995,0.2192506492137909,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8135153651237488,0.2541120648384094,0.2418651133775711,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6985597014427185,0.1592093855142593,0.7229894399642944,284.9119873046875,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,298.2811279296875,284.916259765625,1.0,0.4082052707672119,1.0,1.0,0.0,1.0,-2.102777004241944,2.102773427963257,3.5613695672509493e-06,1.6245484352111816,0.9276861548423768,0.9276861548423768,0.0,83.67435455322266,118.0,63697.48828125,0.0,830.2227783203125,1.0,279.75592041015625,283.7558898925781,298.2648010253906,302.3888854980469,293.1499938964844,293.1499938964844,279.45001220703125,36724.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865861713886261,1.0,0.0,0.0,3.802860975265503,3.802886724472046,9.64970922723296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.607421875,0.0,1715.6275634765625,1895.4371337890625,0.0,3083.989501953125,0.9398704767227172,1.0,0.0,3.0,1.0,0.0
18001680,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8765689730644226,0.3207493424415588,0.289772629737854,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8498823642730713,0.2923758625984192,0.2779412567615509,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684642314910889,0.3122977912425995,0.2192506492137909,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8135153651237488,0.2541120648384094,0.2418651133775711,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6985597014427185,0.1592093855142593,0.7229894399642944,284.9119873046875,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,298.2811279296875,284.916259765625,1.0,0.4082052707672119,1.0,1.0,0.0,1.0,-2.102777004241944,2.102773427963257,3.5613695672509493e-06,1.6245484352111816,0.9276861548423768,0.9276861548423768,0.0,83.67435455322266,118.0,63697.48828125,0.0,830.2227783203125,1.0,279.75592041015625,283.7558898925781,298.2648010253906,302.3888854980469,293.1499938964844,293.1499938964844,279.45001220703125,36724.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865861713886261,1.0,0.0,0.0,3.802860975265503,3.802886724472046,9.64970922723296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.607421875,0.0,1715.6275634765625,1895.4371337890625,0.0,3083.989501953125,0.9398704767227172,1.0,0.0,3.0,1.0,0.0
18001740,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8541558980941772,0.3209804594516754,0.2902815043926239,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8307971358299255,0.2942480742931366,0.2800786197185516,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8476223945617676,0.3136575222015381,0.2204668074846267,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7943503856658936,0.2560422718524933,0.2440597265958786,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6818382143974304,0.1606828421354293,0.7314046025276184,284.8755187988281,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,298.28082275390625,284.888427734375,1.0,0.4182345569133758,1.0,1.0,0.0,1.0,-2.1201603412628174,2.120156764984131,3.619829612944159e-06,1.6379433870315552,0.8494338989257812,0.8494338989257812,0.0,93.51644134521484,118.0,64356.93359375,0.0,881.52783203125,1.0,279.4612731933594,283.7236022949219,298.2763061523437,302.4665222167969,293.1499938964844,293.1499938964844,279.45001220703125,41580.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725772500038147,1.0,0.0,0.0,3.600817441940308,3.600841760635376,8.651580856167129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.892578125,0.0,1520.328857421875,1895.4371337890625,0.0,3146.985107421875,0.8996542692184448,1.0,0.0,3.0,1.0,0.0
18001800,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8519435524940491,0.3211000561714172,0.2903673350811004,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8289260864257812,0.2945504486560821,0.2803684175014496,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8455846309661865,0.3139025270938873,0.2206341326236724,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7924231886863708,0.256346583366394,0.2443561553955078,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.680199921131134,0.1609090864658355,0.7325192093849182,284.89776611328125,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,298.28125,284.9056091308594,1.0,0.4194369614124298,1.0,1.0,0.0,1.0,-2.122506618499756,2.1225030422210693,3.627738124123425e-06,1.6397383213043213,0.8592067956924438,0.8592067956924438,0.0,94.6441421508789,106.0,64480.08203125,0.0,887.7888793945312,1.0,279.457275390625,283.73687744140625,298.271240234375,302.4534606933594,293.1499938964844,293.1499938964844,279.75,40269.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723561763763428,1.0,0.0,0.0,3.598149299621582,3.5981736183166504,8.63876550738496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.955078125,0.0,1507.73583984375,1895.4371337890625,0.0,3144.911865234375,0.8984269499778748,1.0,0.0,3.0,1.0,0.0
18001860,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8499607443809509,0.3230563104152679,0.2918505370616913,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8283284306526184,0.2977239489555359,0.2831835448741913,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8444564938545227,0.3167179226875305,0.2224330902099609,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7921667695045471,0.2594714164733886,0.2471503615379333,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6804770827293396,0.1632277965545654,0.7424453496932983,285.0438232421875,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,298.2915344238281,285.0410461425781,1.0,0.4235532283782959,1.0,1.0,0.0,1.0,-2.145104169845581,2.1451005935668945,3.704492655742797e-06,1.65709125995636,0.9946979880332948,0.9946979880332948,0.0,96.87911224365234,94.0,64840.60546875,0.0,917.2418823242188,1.0,279.7431030273437,283.863525390625,298.26226806640625,302.3856506347656,293.1499938964844,293.1499938964844,279.45001220703125,32338.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659968972206116,1.0,0.0,0.0,3.763744115829468,3.7637686729431152,9.45221245274297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.3671875,0.0,1635.1846923828125,1895.4371337890625,0.0,3085.25732421875,0.928136944770813,1.0,0.0,3.0,1.0,0.0
18001920,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8499607443809509,0.3230563104152679,0.2918505370616913,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8283284306526184,0.2977239489555359,0.2831835448741913,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8444564938545227,0.3167179226875305,0.2224330902099609,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7921667695045471,0.2594714164733886,0.2471503615379333,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6804770827293396,0.1632277965545654,0.7424453496932983,285.0438232421875,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,298.2915344238281,285.0410461425781,1.0,0.4235532283782959,1.0,1.0,0.0,1.0,-2.145104169845581,2.1451005935668945,3.704492655742797e-06,1.65709125995636,0.9946979880332948,0.9946979880332948,0.0,96.87911224365234,94.0,64840.60546875,0.0,917.2418823242188,1.0,279.7431030273437,283.863525390625,298.26226806640625,302.3856506347656,293.1499938964844,293.1499938964844,279.45001220703125,32338.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659968972206116,1.0,0.0,0.0,3.763744115829468,3.7637686729431152,9.45221245274297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.3671875,0.0,1635.1846923828125,1895.4371337890625,0.0,3085.25732421875,0.928136944770813,1.0,0.0,3.0,1.0,0.0
18001980,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8585658669471741,0.3240569829940796,0.2928965389728546,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8377763032913208,0.3003969490528106,0.28574138879776,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8538296818733215,0.3188484609127044,0.2239839136600494,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8024900555610657,0.2621846795082092,0.2497220337390899,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6902115941047668,0.165365993976593,0.7517813444137573,284.9082946777344,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,298.295654296875,284.9140625,1.0,0.4234638512134552,1.0,1.0,0.0,1.0,-2.165602684020996,2.1655988693237305,3.7750173760287e-06,1.672924518585205,0.8941413760185242,0.8941413760185242,0.0,93.91873931884766,82.0,66078.0546875,0.0,926.031982421875,1.0,279.45660400390625,283.7233581542969,298.3263244628906,302.6044921875,293.1499938964844,293.1499938964844,279.75,37875.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754046559333801,1.0,0.0,0.0,3.697984457015991,3.698009490966797,9.124802318183356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.07421875,0.0,1601.431396484375,1895.4371337890625,0.0,3173.501708984375,0.917683720588684,1.0,0.0,3.0,1.0,0.0
18002040,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8585658669471741,0.3240569829940796,0.2928965389728546,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8377763032913208,0.3003969490528106,0.28574138879776,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8538296818733215,0.3188484609127044,0.2239839136600494,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8024900555610657,0.2621846795082092,0.2497220337390899,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6902115941047668,0.165365993976593,0.7517813444137573,284.9082946777344,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,298.295654296875,284.9140625,1.0,0.4234638512134552,1.0,1.0,0.0,1.0,-2.165602684020996,2.1655988693237305,3.7750173760287e-06,1.672924518585205,0.8941413760185242,0.8941413760185242,0.0,93.91873931884766,82.0,66078.0546875,0.0,926.031982421875,1.0,279.45660400390625,283.7233581542969,298.3263244628906,302.6044921875,293.1499938964844,293.1499938964844,279.75,37875.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754046559333801,1.0,0.0,0.0,3.697984457015991,3.698009490966797,9.124802318183356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.07421875,0.0,1601.431396484375,1895.4371337890625,0.0,3173.501708984375,0.917683720588684,1.0,0.0,3.0,1.0,0.0
18002100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8661847114562988,0.3249729573726654,0.293332576751709,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8455933332443237,0.3019830584526062,0.2869367599487304,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8617945909500122,0.3202103078365326,0.2246834337711334,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8106580972671509,0.263764351606369,0.2509322464466095,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6978756189346313,0.1665897220373153,0.756177544593811,285.05474853515625,284.95001220703125,297.2756042480469,295.3099975585937,297.2755432128906,298.2998352050781,285.06365966796875,1.0,0.4222988188266754,1.0,1.0,0.0,1.0,-2.1751325130462646,2.175128698348999,3.807924485954573e-06,1.680210828781128,1.0,1.0,0.0,91.099609375,82.0,65789.6015625,0.0,924.8112182617188,1.0,279.7036437988281,283.8764038085937,298.29071044921875,302.4305114746094,293.1499938964844,293.1499938964844,279.75,33362.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708429932594299,1.0,0.0,0.0,3.760764122009277,3.760788679122925,9.437250128030428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.19921875,0.0,1639.58984375,1895.4371337890625,0.0,3130.718505859375,0.930129051208496,1.0,0.0,3.0,1.0,0.0
18002160,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8774024844169617,0.3261667788028717,0.2941744327545166,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8567149043083191,0.3037806451320648,0.2884014844894409,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8732625246047974,0.3218159675598144,0.2256262749433517,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8213479518890381,0.2655380070209503,0.252379834651947,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7083390951156616,0.1679678559303283,0.7613269686698914,285.0687255859375,284.95001220703125,297.2764587402344,295.3215637207031,297.2763977050781,298.3061828613281,285.0689392089844,1.0,0.4207020998001098,1.0,1.0,0.0,1.0,-2.1869571208953857,2.18695330619812,3.84904706152156e-06,1.68929922580719,1.0,1.0,0.0,87.3575668334961,70.0,66237.734375,0.0,922.3529052734376,1.0,279.7432861328125,283.87481689453125,298.3151550292969,302.530517578125,293.1499938964844,293.1499938964844,279.45001220703125,33082.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706278204917908,1.0,0.0,0.0,3.831488847732544,3.8315141201019287,9.795541018320364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.6005859375,0.0,1721.6959228515625,1895.4371337890625,0.0,3128.69970703125,0.9439119696617126,1.0,0.0,3.0,1.0,0.0
18002220,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9059337377548218,0.327411413192749,0.2952562868595123,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8855146169662476,0.3067084848880768,0.2909989953041076,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.902522623538971,0.3241593241691589,0.2271810322999954,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8474633693695068,0.2685138583183288,0.2549974322319031,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7318679094314575,0.1704010963439941,0.7710093259811401,284.9086608886719,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,298.3112487792969,284.9130859375,1.0,0.4163646101951599,1.0,1.0,0.0,1.0,-2.2080225944519043,2.2080187797546387,3.923069925804157e-06,1.705594778060913,0.9255335927009584,0.9255335927009584,0.0,78.84264373779297,58.0,67716.0703125,0.0,910.9038696289062,1.0,279.4558410644531,283.70025634765625,298.3755798339844,302.7591857910156,293.1499938964844,293.1499938964844,279.1499938964844,37079.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803114891052246,1.0,0.0,0.0,3.8099284172058105,3.8099541664123535,9.685609256848693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.5498046875,0.0,1726.9100341796875,1895.4371337890625,0.0,3219.499755859375,0.9417755007743835,1.0,0.0,3.0,1.0,0.0
18002280,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9059337377548218,0.327411413192749,0.2952562868595123,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8855146169662476,0.3067084848880768,0.2909989953041076,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.902522623538971,0.3241593241691589,0.2271810322999954,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8474633693695068,0.2685138583183288,0.2549974322319031,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7318679094314575,0.1704010963439941,0.7710093259811401,284.9086608886719,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,298.3112487792969,284.9130859375,1.0,0.4163646101951599,1.0,1.0,0.0,1.0,-2.2080225944519043,2.2080187797546387,3.923069925804157e-06,1.705594778060913,0.9255335927009584,0.9255335927009584,0.0,78.84264373779297,58.0,67716.0703125,0.0,910.9038696289062,1.0,279.4558410644531,283.70025634765625,298.3755798339844,302.7591857910156,293.1499938964844,293.1499938964844,279.1499938964844,37079.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803114891052246,1.0,0.0,0.0,3.8099284172058105,3.8099541664123535,9.685609256848693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.5498046875,0.0,1726.9100341796875,1895.4371337890625,0.0,3219.499755859375,0.9417755007743835,1.0,0.0,3.0,1.0,0.0
18002340,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9493702054023744,0.3285085558891296,0.295753002166748,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9276456236839294,0.3094808161258697,0.2931557297706604,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9467440247535706,0.3262947201728821,0.2283224463462829,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8848717212677002,0.2713555097579956,0.2572279870510101,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7633183598518372,0.1727441400289535,0.7794739007949829,284.9028015136719,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,298.314208984375,284.908935546875,1.0,0.4107916057109833,1.0,1.0,0.0,1.0,-2.225426435470581,2.2254226207733154,3.984666818723781e-06,1.7189832925796509,0.8633396029472351,0.8633396029472351,0.0,69.33390808105469,46.0,68434.59375,0.0,891.8599853515625,1.0,279.1572570800781,283.68505859375,298.3822631835937,302.8182067871094,293.1499938964844,293.1499938964844,279.45001220703125,39978.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855175375938416,1.0,0.0,0.0,3.610736131668091,3.610760450363159,8.699310001247795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.541015625,0.0,1519.373046875,1895.4371337890625,0.0,3268.26416015625,0.900997519493103,1.0,0.0,3.0,1.0,0.0
18002400,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9493702054023744,0.3285085558891296,0.295753002166748,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9276456236839294,0.3094808161258697,0.2931557297706604,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9467440247535706,0.3262947201728821,0.2283224463462829,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8848717212677002,0.2713555097579956,0.2572279870510101,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7633183598518372,0.1727441400289535,0.7794739007949829,284.9028015136719,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,298.314208984375,284.908935546875,1.0,0.4107916057109833,1.0,1.0,0.0,1.0,-2.225426435470581,2.2254226207733154,3.984666818723781e-06,1.7189832925796509,0.8633396029472351,0.8633396029472351,0.0,69.33390808105469,46.0,68434.59375,0.0,891.8599853515625,1.0,279.1572570800781,283.68505859375,298.3822631835937,302.8182067871094,293.1499938964844,293.1499938964844,279.45001220703125,39978.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855175375938416,1.0,0.0,0.0,3.610736131668091,3.610760450363159,8.699310001247795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.541015625,0.0,1519.373046875,1895.4371337890625,0.0,3268.26416015625,0.900997519493103,1.0,0.0,3.0,1.0,0.0
18002460,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.3311907649040222,0.2919836938381195,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.990639328956604,0.3132671117782593,0.2960530519485473,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.3296738564968109,0.2270984351634979,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9506321549415588,0.275106817483902,0.2601160407066345,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8158926367759705,0.1757372468709945,0.790045440196991,285.0394592285156,284.95001220703125,297.29205322265625,295.39117431640625,297.2918395996094,298.326416015625,285.0359802246094,1.0,0.4046246409416199,1.0,1.0,0.0,1.0,-2.245746612548828,2.2457425594329834,4.057281785208033e-06,1.734643816947937,0.9927443861961364,0.9927443861961364,0.0,58.70948028564453,66.0,68750.3046875,0.0,868.4442138671875,1.0,279.443115234375,283.8053283691406,298.3782653808594,302.7543334960937,293.1499938964844,293.1499938964844,279.1499938964844,32482.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793628811836243,1.0,0.0,0.0,3.769935607910156,3.769960165023804,9.483335929871828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.5888671875,0.0,1643.5577392578125,1895.4371337890625,0.0,3210.609375,0.929614007472992,1.0,0.0,3.0,1.0,0.0
18002520,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.3311907649040222,0.2919836938381195,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.990639328956604,0.3132671117782593,0.2960530519485473,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.3296738564968109,0.2270984351634979,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9506321549415588,0.275106817483902,0.2601160407066345,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8158926367759705,0.1757372468709945,0.790045440196991,285.0394592285156,284.95001220703125,297.29205322265625,295.39117431640625,297.2918395996094,298.326416015625,285.0359802246094,1.0,0.4046246409416199,1.0,1.0,0.0,1.0,-2.245746612548828,2.2457425594329834,4.057281785208033e-06,1.734643816947937,0.9927443861961364,0.9927443861961364,0.0,58.70948028564453,66.0,68750.3046875,0.0,868.4442138671875,1.0,279.443115234375,283.8053283691406,298.3782653808594,302.7543334960937,293.1499938964844,293.1499938964844,279.1499938964844,32482.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793628811836243,1.0,0.0,0.0,3.769935607910156,3.769960165023804,9.483335929871828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.5888671875,0.0,1643.5577392578125,1895.4371337890625,0.0,3210.609375,0.929614007472992,1.0,0.0,3.0,1.0,0.0
18002580,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.3414307534694671,0.2801116108894348,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.3207806944847107,0.2949710190296173,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.3392101228237152,0.2178645879030227,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9719834327697754,0.2815228402614593,0.2661368548870086,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8318864107131958,0.1796482652425766,0.8065208792686462,285.2127380371094,284.95001220703125,297.3026123046875,295.4149169921875,297.30230712890625,298.3758544921875,285.1859436035156,1.0,0.4030421078205108,1.0,1.0,0.0,1.0,-2.2397027015686035,2.239698648452759,4.034879111713963e-06,1.7295600175857544,1.0,1.0,0.0,56.503639221191406,86.0,69170.3359375,0.0,856.6978759765625,1.0,279.1587219238281,283.9432678222656,298.3615417480469,302.623046875,293.1499938964844,293.1499938964844,278.8500061035156,30945.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731410503387451,1.0,0.0,0.0,3.519214153289795,3.5192360877990723,8.263893391813326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.74609375,0.0,1356.008056640625,1895.4371337890625,0.0,3152.2734375,0.881885290145874,1.0,0.0,3.0,1.0,0.0
18002640,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.3414307534694671,0.2801116108894348,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.3207806944847107,0.2949710190296173,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.3392101228237152,0.2178645879030227,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9719834327697754,0.2815228402614593,0.2661368548870086,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8318864107131958,0.1796482652425766,0.8065208792686462,285.2127380371094,284.95001220703125,297.3026123046875,295.4149169921875,297.30230712890625,298.3758544921875,285.1859436035156,1.0,0.4030421078205108,1.0,1.0,0.0,1.0,-2.2397027015686035,2.239698648452759,4.034879111713963e-06,1.7295600175857544,1.0,1.0,0.0,56.503639221191406,86.0,69170.3359375,0.0,856.6978759765625,1.0,279.1587219238281,283.9432678222656,298.3615417480469,302.623046875,293.1499938964844,293.1499938964844,278.8500061035156,30945.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731410503387451,1.0,0.0,0.0,3.519214153289795,3.5192360877990723,8.263893391813326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.74609375,0.0,1356.008056640625,1895.4371337890625,0.0,3152.2734375,0.881885290145874,1.0,0.0,3.0,1.0,0.0
18002700,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.3433024287223816,0.285185843706131,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.3220042884349823,0.3003144264221191,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.3414283990859985,0.2218112051486969,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9679329991340636,0.2824402749538421,0.2675014734268188,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8296023607254028,0.1809479892253875,0.8139011263847351,284.8583374023437,284.95001220703125,297.30914306640625,295.4269714355469,297.3088073730469,298.3753967285156,284.85748291015625,1.0,0.4084289669990539,1.0,1.0,0.0,1.0,-2.2671685218811035,2.267164468765259,4.133797119720839e-06,1.7506990432739258,0.8324546217918396,0.8324546217918396,0.0,58.16032028198242,86.0,70217.4375,0.0,889.768798828125,1.0,278.90264892578125,283.6068725585937,298.4683532714844,303.04620361328125,293.1499938964844,293.1499938964844,278.8500061035156,37073.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826006650924683,1.0,0.0,0.0,3.5621376037597656,3.5621609687805176,8.466709573440312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.8896484375,0.0,1445.43701171875,1895.4371337890625,0.0,3240.947998046875,0.8821434378623962,1.0,0.0,3.0,1.0,0.0
