time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002760,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.343789130449295,0.2946052253246307,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.996367573738098,0.3227303922176361,0.3055450022220611,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.3426138162612915,0.2291373908519745,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9583632946014404,0.2834952175617218,0.2684187591075897,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8230541944503784,0.1821786165237426,0.8196181654930115,284.9596252441406,284.95001220703125,297.3166198730469,295.43914794921875,297.31622314453125,298.3678894042969,284.9623718261719,1.0,0.4155048131942749,1.0,1.0,0.0,1.0,-2.3015053272247314,2.301501035690308,4.2594460865075234e-06,1.777237892150879,0.8861961960792542,0.8861961960792542,0.0,60.80745697021485,106.0,71102.265625,0.0,934.2914428710938,1.0,278.8591003417969,283.6947021484375,298.4761657714844,303.0448913574219,293.1499938964844,293.1499938964844,279.1499938964844,35866.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863785862922668,1.0,0.0,0.0,3.5178380012512207,3.5178608894348145,8.25743143195723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.462890625,0.0,1390.07763671875,1895.4371337890625,0.0,3276.324462890625,0.8773602247238159,1.0,0.0,3.0,1.0,0.0
18002820,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.970109760761261,0.3420523703098297,0.3085337579250335,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9525343775749208,0.325509637594223,0.3081466257572174,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9705044031143188,0.3430440723896026,0.2402717620134353,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9077873229980468,0.2867740988731384,0.2715837359428406,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7861940860748291,0.1851186156272888,0.8340268731117249,285.0807800292969,284.95001220703125,297.33453369140625,295.46405029296875,297.3340759277344,298.3595886230469,285.0790405273437,1.0,0.4325467050075531,1.0,1.0,0.0,1.0,-2.360284805297852,2.3602802753448486,4.479008566704579e-06,1.8225934505462649,1.0,1.0,0.0,71.95787048339844,126.0,72480.1171875,0.0,1038.048828125,1.0,279.1424560546875,283.789306640625,298.4827575683594,303.0883483886719,293.1499938964844,293.1499938964844,278.8500061035156,31290.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873242139816284,1.0,0.0,0.0,3.7284786701202393,3.728502750396729,9.275912020711984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.328125,0.0,1586.252197265625,1895.4371337890625,0.0,3285.1748046875,0.9192872047424316,1.0,0.0,3.0,1.0,0.0
18002880,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.970109760761261,0.3420523703098297,0.3085337579250335,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9525343775749208,0.325509637594223,0.3081466257572174,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9705044031143188,0.3430440723896026,0.2402717620134353,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9077873229980468,0.2867740988731384,0.2715837359428406,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7861940860748291,0.1851186156272888,0.8340268731117249,285.0807800292969,284.95001220703125,297.33453369140625,295.46405029296875,297.3340759277344,298.3595886230469,285.0790405273437,1.0,0.4325467050075531,1.0,1.0,0.0,1.0,-2.360284805297852,2.3602802753448486,4.479008566704579e-06,1.8225934505462649,1.0,1.0,0.0,71.95787048339844,126.0,72480.1171875,0.0,1038.048828125,1.0,279.1424560546875,283.789306640625,298.4827575683594,303.0883483886719,293.1499938964844,293.1499938964844,278.8500061035156,31290.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873242139816284,1.0,0.0,0.0,3.7284786701202393,3.728502750396729,9.275912020711984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.328125,0.0,1586.252197265625,1895.4371337890625,0.0,3285.1748046875,0.9192872047424316,1.0,0.0,3.0,1.0,0.0
18002940,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.901036024093628,0.3411372900009155,0.3080710172653198,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8883431553840637,0.3279530704021454,0.311283141374588,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9029583930969238,0.3436144590377807,0.2411015182733535,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8522312641143799,0.2894742786884308,0.2749925255775451,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7404298782348633,0.1874198019504547,0.8483604788780212,284.9132385253906,284.95001220703125,297.3558349609375,295.4886779785156,297.35528564453125,298.3526916503906,284.9168701171875,1.0,0.4490789175033569,1.0,1.0,0.0,1.0,-2.381432294845581,2.381427764892578,4.560637535178103e-06,1.8395733833312988,0.9164507985115052,0.9164507985115052,0.0,89.79174041748047,126.0,74122.140625,0.0,1135.3255615234375,1.0,278.8581848144531,283.60369873046875,298.5311584472656,303.3337097167969,293.1499938964844,293.1499938964844,278.8500061035156,36273.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986900448799133,1.0,0.0,0.0,3.731219291687012,3.7312440872192383,9.289552735936012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.46484375,0.0,1627.5142822265625,1895.4371337890625,0.0,3391.370361328125,0.9235325455665588,1.0,0.0,3.0,1.0,0.0
18003000,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8989196419715881,0.3411384224891662,0.3080744445323944,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8863771557807922,0.3280574083328247,0.3114025294780731,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9008854627609252,0.3436592817306518,0.2411414086818695,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8504744172096252,0.2895860970020294,0.2751211524009704,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7389955520629883,0.187511920928955,0.8488991260528564,284.9161376953125,284.95001220703125,297.3568420410156,295.48974609375,297.35626220703125,298.3525085449219,284.9195556640625,1.0,0.449781984090805,1.0,1.0,0.0,1.0,-2.382429361343384,2.382424831390381,4.564444679999724e-06,1.840341210365296,0.9174240231513976,0.9174240231513976,0.0,90.54376983642578,146.0,74155.8828125,0.0,1139.5013427734375,1.0,278.8570556640625,283.60565185546875,298.5301513671875,303.3316345214844,293.1499938964844,293.1499938964844,278.54998779296875,36247.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898816704750061,1.0,0.0,0.0,3.730695009231568,3.730719804763794,9.286942486141924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.373046875,0.0,1626.7078857421875,1895.4371337890625,0.0,3392.5517578125,0.9235072135925292,1.0,0.0,3.0,1.0,0.0
18003060,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8556111454963684,0.34160116314888,0.3088384568691253,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.846406102180481,0.3306967616081238,0.3145060837268829,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8582448959350586,0.3450753390789032,0.2424742877483368,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.814632773399353,0.292367160320282,0.2783923149108886,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7084428071975708,0.1897595971822738,0.8622807264328003,284.91656494140625,284.95001220703125,297.3839416503906,295.516357421875,297.3832702636719,298.3489685058594,284.9198913574219,1.0,0.4675114750862121,1.0,1.0,0.0,1.0,-2.408679246902466,2.408674478530884,4.665338565246202e-06,1.860589861869812,0.8674111366271973,0.8674111366271973,0.0,109.71475219726562,149.0,75206.6328125,0.0,1248.083251953125,1.0,278.55780029296875,283.5827941894531,298.5349426269531,303.4074401855469,293.1499938964844,293.1499938964844,278.8500061035156,38595.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904463231563568,1.0,0.0,0.0,3.577582836151123,3.577606678009033,8.540291673853062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.0859375,0.0,1473.121337890625,1895.4371337890625,0.0,3445.1513671875,0.8924241065979004,1.0,0.0,3.0,1.0,0.0
18003120,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8556111454963684,0.34160116314888,0.3088384568691253,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.846406102180481,0.3306967616081238,0.3145060837268829,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8582448959350586,0.3450753390789032,0.2424742877483368,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.814632773399353,0.292367160320282,0.2783923149108886,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7084428071975708,0.1897595971822738,0.8622807264328003,284.91656494140625,284.95001220703125,297.3839416503906,295.516357421875,297.3832702636719,298.3489685058594,284.9198913574219,1.0,0.4675114750862121,1.0,1.0,0.0,1.0,-2.408679246902466,2.408674478530884,4.665338565246202e-06,1.860589861869812,0.8674111366271973,0.8674111366271973,0.0,109.71475219726562,149.0,75206.6328125,0.0,1248.083251953125,1.0,278.55780029296875,283.5827941894531,298.5349426269531,303.4074401855469,293.1499938964844,293.1499938964844,278.8500061035156,38595.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904463231563568,1.0,0.0,0.0,3.577582836151123,3.577606678009033,8.540291673853062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.0859375,0.0,1473.121337890625,1895.4371337890625,0.0,3445.1513671875,0.8924241065979004,1.0,0.0,3.0,1.0,0.0
18003180,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8370184898376465,0.3438650369644165,0.3109805583953857,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8295771479606628,0.334409087896347,0.3182295560836792,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8400141000747681,0.3480356335639953,0.2446401715278625,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7977780103683472,0.2960671484470367,0.2821360230445862,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6937628388404846,0.1926349252462387,0.8766189217567444,285.0379333496094,284.95001220703125,297.4163818359375,295.5440368652344,297.4155578613281,298.3553466796875,285.0357971191406,1.0,0.4802352488040924,1.0,1.0,0.0,1.0,-2.440047025680542,2.44004225730896,4.787431407748954e-06,1.8847999572753904,0.9891730546951294,0.9891730546951294,0.0,122.37014770507812,137.0,75874.3515625,0.0,1338.210693359375,1.0,278.8428955078125,283.689208984375,298.5384521484375,303.3705139160156,293.1499938964844,293.1499938964844,278.54998779296875,32212.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001403450965881,1.0,0.0,0.0,3.744115829467773,3.744139909744263,9.353880727758224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.24609375,0.0,1611.351318359375,1895.4371337890625,0.0,3404.892578125,0.923560380935669,1.0,0.0,3.0,1.0,0.0
18003240,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8370184898376465,0.3438650369644165,0.3109805583953857,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8295771479606628,0.334409087896347,0.3182295560836792,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8400141000747681,0.3480356335639953,0.2446401715278625,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7977780103683472,0.2960671484470367,0.2821360230445862,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6937628388404846,0.1926349252462387,0.8766189217567444,285.0379333496094,284.95001220703125,297.4163818359375,295.5440368652344,297.4155578613281,298.3553466796875,285.0357971191406,1.0,0.4802352488040924,1.0,1.0,0.0,1.0,-2.440047025680542,2.44004225730896,4.787431407748954e-06,1.8847999572753904,0.9891730546951294,0.9891730546951294,0.0,122.37014770507812,137.0,75874.3515625,0.0,1338.210693359375,1.0,278.8428955078125,283.689208984375,298.5384521484375,303.3705139160156,293.1499938964844,293.1499938964844,278.54998779296875,32212.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001403450965881,1.0,0.0,0.0,3.744115829467773,3.744139909744263,9.353880727758224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.24609375,0.0,1611.351318359375,1895.4371337890625,0.0,3404.892578125,0.923560380935669,1.0,0.0,3.0,1.0,0.0
18003300,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8346580862998962,0.3446450233459472,0.3119880855083465,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8278692960739136,0.3360653519630432,0.3200263977050781,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.837929368019104,0.3492888510227203,0.2457095980644226,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.796157717704773,0.2977367341518402,0.2839307487010956,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6926547288894653,0.1939855813980102,0.8834620118141174,284.8979187011719,284.95001220703125,297.4346923828125,295.55828857421875,297.433837890625,298.3567810058594,284.8912658691406,1.0,0.4835471510887146,1.0,1.0,0.0,1.0,-2.455084085464477,2.4550793170928955,4.846733190788655e-06,1.896507740020752,0.9039876461029052,0.9039876461029052,0.0,124.92073059082033,137.0,77226.4453125,0.0,1367.475830078125,1.0,278.5952453613281,283.524658203125,298.5955505371094,303.6423034667969,293.1499938964844,293.1499938964844,278.54998779296875,35529.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062828421592712,1.0,0.0,0.0,3.750544548034668,3.750569343566896,9.386029660163332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.0732421875,0.0,1644.3143310546875,1895.4371337890625,0.0,3462.07568359375,0.925673007965088,1.0,0.0,3.0,1.0,0.0
18003360,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.834574282169342,0.3452828526496887,0.312566727399826,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.828486442565918,0.3375954926013946,0.3214935958385467,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8382008075714111,0.3503959774971008,0.2464988082647323,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7969933748245239,0.2992865443229675,0.2854200005531311,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6937347054481506,0.1952551007270813,0.8892679214477539,284.9234619140625,284.95001220703125,297.4545288085937,295.5728759765625,297.45361328125,298.35675048828125,284.9278564453125,1.0,0.485440045595169,1.0,1.0,0.0,1.0,-2.467257261276245,2.467252254486084,4.894962785328971e-06,1.9059585332870483,0.905275285243988,0.905275285243988,0.0,125.68982696533205,125.0,77431.921875,0.0,1385.9564208984375,1.0,278.5567321777344,283.5563049316406,298.5975646972656,303.6098937988281,293.1499938964844,293.1499938964844,278.8500061035156,37024.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083045721054076,1.0,0.0,0.0,3.699951171875,3.699975728988648,9.134510037256404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.5224609375,0.0,1597.223876953125,1895.4371337890625,0.0,3480.86279296875,0.9176056385040284,1.0,0.0,3.0,1.0,0.0
18003420,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8426579236984253,0.3479770421981811,0.3144643604755401,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8375623822212219,0.3415931463241577,0.3248331546783447,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8468910455703735,0.3537183105945587,0.2484648525714874,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8069069385528564,0.3032095730304718,0.2887229025363922,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7032859921455383,0.198399618268013,0.9017387628555298,285.071533203125,284.95001220703125,297.4989318847656,295.6030578613281,297.49786376953125,298.36480712890625,285.0722351074219,1.0,0.4864309430122375,1.0,1.0,0.0,1.0,-2.494856834411621,2.49485182762146,5.004961622034898e-06,1.9272514581680296,1.0,1.0,0.0,122.49358367919922,113.0,77830.96875,0.0,1407.44580078125,1.0,278.84356689453125,283.6944274902344,298.6006774902344,303.5638427734375,293.1499938964844,293.1499938964844,278.54998779296875,33117.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048850536346436,1.0,0.0,0.0,3.834374904632568,3.834400177001953,9.810303254198516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.58984375,0.0,1725.4761962890625,1895.4371337890625,0.0,3449.076171875,0.9445263147354126,1.0,0.0,3.0,1.0,0.0
18003480,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8426579236984253,0.3479770421981811,0.3144643604755401,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8375623822212219,0.3415931463241577,0.3248331546783447,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8468910455703735,0.3537183105945587,0.2484648525714874,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8069069385528564,0.3032095730304718,0.2887229025363922,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7032859921455383,0.198399618268013,0.9017387628555298,285.071533203125,284.95001220703125,297.4989318847656,295.6030578613281,297.49786376953125,298.36480712890625,285.0722351074219,1.0,0.4864309430122375,1.0,1.0,0.0,1.0,-2.494856834411621,2.49485182762146,5.004961622034898e-06,1.9272514581680296,1.0,1.0,0.0,122.49358367919922,113.0,77830.96875,0.0,1407.44580078125,1.0,278.84356689453125,283.6944274902344,298.6006774902344,303.5638427734375,293.1499938964844,293.1499938964844,278.54998779296875,33117.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048850536346436,1.0,0.0,0.0,3.834374904632568,3.834400177001953,9.810303254198516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.58984375,0.0,1725.4761962890625,1895.4371337890625,0.0,3449.076171875,0.9445263147354126,1.0,0.0,3.0,1.0,0.0
18003540,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8574472069740295,0.3498666882514953,0.3161591291427612,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8533303141593933,0.3451144993305206,0.3280536234378814,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8624690771102905,0.3564013838768005,0.2502997815608978,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8225026726722717,0.306700736284256,0.2918986976146698,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7182561755180359,0.2013378292322158,0.9140337109565736,284.92510986328125,284.95001220703125,297.54998779296875,295.6346435546875,297.5487976074219,298.36822509765625,284.92877197265625,1.0,0.4849754571914673,1.0,1.0,0.0,1.0,-2.521560907363892,2.5215559005737305,5.112908638693625e-06,1.9480204582214355,0.9441235661506652,0.9441235661506652,0.0,115.85375213623048,101.0,79690.1171875,0.0,1413.3232421875,1.0,278.5558166503906,283.52130126953125,298.6602783203125,303.8196105957031,293.1499938964844,293.1499938964844,278.25,36319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129420518875122,1.0,0.0,0.0,3.833865165710449,3.8338911533355713,9.807695278141182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.80859375,0.0,1750.0211181640625,1895.4371337890625,0.0,3523.886962890625,0.9467740654945374,1.0,0.0,3.0,1.0,0.0
18003600,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8574472069740295,0.3498666882514953,0.3161591291427612,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8533303141593933,0.3451144993305206,0.3280536234378814,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8624690771102905,0.3564013838768005,0.2502997815608978,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8225026726722717,0.306700736284256,0.2918986976146698,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7182561755180359,0.2013378292322158,0.9140337109565736,284.92510986328125,284.95001220703125,297.54998779296875,295.6346435546875,297.5487976074219,298.36822509765625,284.92877197265625,1.0,0.4849754571914673,1.0,1.0,0.0,1.0,-2.521560907363892,2.5215559005737305,5.112908638693625e-06,1.9480204582214355,0.9441235661506652,0.9441235661506652,0.0,115.85375213623048,101.0,79690.1171875,0.0,1413.3232421875,1.0,278.5558166503906,283.52130126953125,298.6602783203125,303.8196105957031,293.1499938964844,293.1499938964844,278.25,36319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129420518875122,1.0,0.0,0.0,3.833865165710449,3.8338911533355713,9.807695278141182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.80859375,0.0,1750.0211181640625,1895.4371337890625,0.0,3523.886962890625,0.9467740654945374,1.0,0.0,3.0,1.0,0.0
18003660,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.877048909664154,0.3513287603855133,0.3171303570270538,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8740707635879517,0.3481439650058746,0.3306142389774322,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8829596042633057,0.3585599064826965,0.2515746653079986,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.841541051864624,0.3096997737884521,0.2944434285163879,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7352677583694458,0.2038080841302871,0.9238951802253724,284.9130859375,284.95001220703125,297.6065979003906,295.6686096191406,297.6053161621094,298.3664245605469,284.9166564941406,1.0,0.4817037284374237,1.0,1.0,0.0,1.0,-2.542246103286743,2.542240858078003,5.197318841965171e-06,1.964102387428284,0.888157308101654,0.888157308101654,0.0,107.60956573486328,89.0,80728.9609375,0.0,1404.4490966796875,1.0,278.25689697265625,283.48297119140625,298.6803894042969,303.917236328125,293.1499938964844,293.1499938964844,278.54998779296875,38679.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171950221061708,1.0,0.0,0.0,3.6914546489715576,3.691479444503784,9.092605637306406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.6328125,0.0,1600.052490234375,1895.4371337890625,0.0,3563.249755859375,0.9175803661346436,1.0,0.0,3.0,1.0,0.0
18003720,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.877048909664154,0.3513287603855133,0.3171303570270538,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8740707635879517,0.3481439650058746,0.3306142389774322,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8829596042633057,0.3585599064826965,0.2515746653079986,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.841541051864624,0.3096997737884521,0.2944434285163879,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7352677583694458,0.2038080841302871,0.9238951802253724,284.9130859375,284.95001220703125,297.6065979003906,295.6686096191406,297.6053161621094,298.3664245605469,284.9166564941406,1.0,0.4817037284374237,1.0,1.0,0.0,1.0,-2.542246103286743,2.542240858078003,5.197318841965171e-06,1.964102387428284,0.888157308101654,0.888157308101654,0.0,107.60956573486328,89.0,80728.9609375,0.0,1404.4490966796875,1.0,278.25689697265625,283.48297119140625,298.6803894042969,303.917236328125,293.1499938964844,293.1499938964844,278.54998779296875,38679.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171950221061708,1.0,0.0,0.0,3.6914546489715576,3.691479444503784,9.092605637306406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.6328125,0.0,1600.052490234375,1895.4371337890625,0.0,3563.249755859375,0.9175803661346436,1.0,0.0,3.0,1.0,0.0
18003780,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9065449237823486,0.3538882732391357,0.3187997043132782,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9043914675712584,0.3517890572547912,0.3334696888923645,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9135681986808776,0.361541748046875,0.2531923949718475,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8695077896118164,0.3131964802742004,0.2971857488155365,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7593532800674438,0.2064639925956726,0.9334662556648254,285.0455322265625,284.95001220703125,297.6670837402344,295.7056579589844,297.6657409667969,298.3691711425781,285.0448913574219,1.0,0.4774475395679474,1.0,1.0,0.0,1.0,-2.564417600631714,2.5644123554229736,5.288432475936133e-06,1.9812694787979128,1.0,1.0,0.0,97.57456970214844,77.0,81113.8359375,0.0,1389.4716796875,1.0,278.5432434082031,283.60595703125,298.696044921875,303.87628173828125,293.1499938964844,293.1499938964844,278.25,33052.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912305474281311,1.0,0.0,0.0,3.8299427032470703,3.829967975616455,9.78763637249358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.5185546875,0.0,1719.5869140625,1895.4371337890625,0.0,3517.98681640625,0.943459153175354,1.0,0.0,3.0,1.0,0.0
18003840,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9065449237823486,0.3538882732391357,0.3187997043132782,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9043914675712584,0.3517890572547912,0.3334696888923645,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9135681986808776,0.361541748046875,0.2531923949718475,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8695077896118164,0.3131964802742004,0.2971857488155365,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7593532800674438,0.2064639925956726,0.9334662556648254,285.0455322265625,284.95001220703125,297.6670837402344,295.7056579589844,297.6657409667969,298.3691711425781,285.0448913574219,1.0,0.4774475395679474,1.0,1.0,0.0,1.0,-2.564417600631714,2.5644123554229736,5.288432475936133e-06,1.9812694787979128,1.0,1.0,0.0,97.57456970214844,77.0,81113.8359375,0.0,1389.4716796875,1.0,278.5432434082031,283.60595703125,298.696044921875,303.87628173828125,293.1499938964844,293.1499938964844,278.25,33052.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912305474281311,1.0,0.0,0.0,3.8299427032470703,3.829967975616455,9.78763637249358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.5185546875,0.0,1719.5869140625,1895.4371337890625,0.0,3517.98681640625,0.943459153175354,1.0,0.0,3.0,1.0,0.0
18003900,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9265006184577942,0.3546833395957947,0.3195724785327911,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9247105717658995,0.3532929420471191,0.3348588049411773,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9343088269233704,0.3626593649387359,0.253976047039032,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8872087597846985,0.3146513104438782,0.2985122501850128,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7746586203575134,0.2075718343257904,0.9379916191101074,284.90692138671875,284.95001220703125,297.69873046875,295.7252502441406,297.69732666015625,298.3677673339844,284.89947509765625,1.0,0.4750874638557434,1.0,1.0,0.0,1.0,-2.574993371963501,2.5749878883361816,5.332367436494678e-06,1.9895544052124023,0.931694746017456,0.931694746017456,0.0,92.32071685791016,77.0,82507.0078125,0.0,1380.1578369140625,1.0,278.2935791015625,283.439208984375,298.7539367675781,304.151123046875,293.1499938964844,293.1499938964844,278.25,35437.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173429012298584,1.0,0.0,0.0,3.839940309524536,3.839966297149658,9.83880227067857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.8076171875,0.0,1750.508056640625,1895.4371337890625,0.0,3564.616943359375,0.9460506439208984,1.0,0.0,3.0,1.0,0.0
18003960,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9477869272232056,0.3551951646804809,0.3198891878128052,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9467849731445312,0.3545583486557007,0.3359048068523407,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9556105732917786,0.3635087609291076,0.254462718963623,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9062407612800598,0.3158823251724243,0.2995250821113586,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7911825776100159,0.2084893435239792,0.9413992166519164,284.9209289550781,284.95001220703125,297.731201171875,295.7455139160156,297.72979736328125,298.36395263671875,284.9248352050781,1.0,0.4724659621715545,1.0,1.0,0.0,1.0,-2.58253026008606,2.58252501487732,5.363825948734302e-06,1.995476603507996,0.926183581352234,0.926183581352234,0.0,87.26649475097656,65.0,82649.03125,0.0,1367.69873046875,1.0,278.2561340332031,283.4599609375,298.7626342773437,304.1222839355469,293.1499938964844,293.1499938964844,278.1499938964844,37017.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186357259750366,1.0,0.0,0.0,3.7941465377807617,3.7941722869873047,9.605533932699473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.5556640625,0.0,1707.442138671875,1895.4371337890625,0.0,3576.56298828125,0.9385143518447876,1.0,0.0,3.0,1.0,0.0
18004020,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.993672490119934,0.3566091656684875,0.320637047290802,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9939082264900208,0.3572569489479065,0.3379616439342499,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.3654745519161224,0.2551900446414947,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9601995944976808,0.3184723556041717,0.3014933466911316,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8318853378295898,0.2103316932916641,0.9475826621055604,284.9407043457031,284.95001220703125,297.7987060546875,295.7879638671875,297.7972106933594,298.35809326171875,284.943115234375,1.0,0.4667268097400665,1.0,1.0,0.0,1.0,-2.595816373825073,2.595811128616333,5.419666649686405e-06,2.0059947967529297,0.9191431999206544,0.9191431999206544,0.0,76.76398468017578,85.0,83398.234375,0.0,1338.8843994140625,1.0,278.15216064453125,283.4606628417969,298.79071044921875,304.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36829.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919415295124054,1.0,0.0,0.0,3.7540183067321777,3.754043340682984,9.403424314768928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.73046875,0.0,1658.3890380859375,1895.4371337890625,0.0,3583.76123046875,0.92959463596344,1.0,0.0,3.0,1.0,0.0
18004080,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.993672490119934,0.3566091656684875,0.320637047290802,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9939082264900208,0.3572569489479065,0.3379616439342499,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.3654745519161224,0.2551900446414947,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9601995944976808,0.3184723556041717,0.3014933466911316,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8318853378295898,0.2103316932916641,0.9475826621055604,284.9407043457031,284.95001220703125,297.7987060546875,295.7879638671875,297.7972106933594,298.35809326171875,284.943115234375,1.0,0.4667268097400665,1.0,1.0,0.0,1.0,-2.595816373825073,2.595811128616333,5.419666649686405e-06,2.0059947967529297,0.9191431999206544,0.9191431999206544,0.0,76.76398468017578,85.0,83398.234375,0.0,1338.8843994140625,1.0,278.15216064453125,283.4606628417969,298.79071044921875,304.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36829.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919415295124054,1.0,0.0,0.0,3.7540183067321777,3.754043340682984,9.403424314768928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.73046875,0.0,1658.3890380859375,1895.4371337890625,0.0,3583.76123046875,0.92959463596344,1.0,0.0,3.0,1.0,0.0
18004140,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.994343638420105,0.3583228886127472,0.3221298158168793,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9953852295875548,0.3601315915584564,0.3406391441822052,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.3683259487152099,0.256323367357254,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.962352991104126,0.3212133944034576,0.3040513396263122,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8336698412895203,0.2122189402580261,0.9560155272483826,284.9743347167969,284.95001220703125,297.8692626953125,295.8327331542969,297.8677062988281,298.35467529296875,284.9760437011719,1.0,0.470990240573883,1.0,1.0,0.0,1.0,-2.6163156032562256,2.6163101196289062,5.505426543095382e-06,2.021749496459961,0.9471860527992249,0.9471860527992249,0.0,77.59600067138672,105.0,84286.53125,0.0,1368.7010498046875,1.0,278.15008544921875,283.477783203125,298.83160400390625,304.2606201171875,293.1499938964844,293.1499938964844,278.1499938964844,35275.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188829660415648,1.0,0.0,0.0,3.78064227104187,3.780667543411255,9.537278629068169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.9072265625,0.0,1677.8153076171875,1895.4371337890625,0.0,3578.845947265625,0.9343212842941284,1.0,0.0,3.0,1.0,0.0
18004200,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.994343638420105,0.3583228886127472,0.3221298158168793,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9953852295875548,0.3601315915584564,0.3406391441822052,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.3683259487152099,0.256323367357254,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.962352991104126,0.3212133944034576,0.3040513396263122,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8336698412895203,0.2122189402580261,0.9560155272483826,284.9743347167969,284.95001220703125,297.8692626953125,295.8327331542969,297.8677062988281,298.35467529296875,284.9760437011719,1.0,0.470990240573883,1.0,1.0,0.0,1.0,-2.6163156032562256,2.6163101196289062,5.505426543095382e-06,2.021749496459961,0.9471860527992249,0.9471860527992249,0.0,77.59600067138672,105.0,84286.53125,0.0,1368.7010498046875,1.0,278.15008544921875,283.477783203125,298.83160400390625,304.2606201171875,293.1499938964844,293.1499938964844,278.1499938964844,35275.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188829660415648,1.0,0.0,0.0,3.78064227104187,3.780667543411255,9.537278629068169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13163.9072265625,0.0,1677.8153076171875,1895.4371337890625,0.0,3578.845947265625,0.9343212842941284,1.0,0.0,3.0,1.0,0.0
18004260,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9643098711967468,0.3599479794502258,0.3239154815673828,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.966706156730652,0.3629413843154907,0.3436242640018463,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9729739427566528,0.3699854016304016,0.258889228105545,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9272048473358154,0.323855310678482,0.3068875968456268,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8079524040222168,0.2139759808778762,0.9655646085739136,284.9872131347656,284.95001220703125,297.9426574707031,295.87957763671875,297.9410705566406,298.35015869140625,284.9873046875,1.0,0.4806101620197296,1.0,1.0,0.0,1.0,-2.639966487884521,2.639961004257202,5.606271315627964e-06,2.0404441356658936,0.9782889485359192,0.9782889485359192,0.0,86.29351806640625,125.0,85468.8671875,0.0,1439.036865234375,1.0,278.1499938964844,283.4697570800781,298.8832397460937,304.3894348144531,293.1499938964844,293.1499938964844,278.1499938964844,34450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196578860282898,1.0,0.0,0.0,3.840826988220215,3.8408524990081774,9.843346333582303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.6015625,0.0,1743.81396484375,1895.4371337890625,0.0,3586.0009765625,0.9471836090087892,1.0,0.0,3.0,1.0,0.0
18004320,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9643098711967468,0.3599479794502258,0.3239154815673828,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.966706156730652,0.3629413843154907,0.3436242640018463,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9729739427566528,0.3699854016304016,0.258889228105545,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9272048473358154,0.323855310678482,0.3068875968456268,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8079524040222168,0.2139759808778762,0.9655646085739136,284.9872131347656,284.95001220703125,297.9426574707031,295.87957763671875,297.9410705566406,298.35015869140625,284.9873046875,1.0,0.4806101620197296,1.0,1.0,0.0,1.0,-2.639966487884521,2.639961004257202,5.606271315627964e-06,2.0404441356658936,0.9782889485359192,0.9782889485359192,0.0,86.29351806640625,125.0,85468.8671875,0.0,1439.036865234375,1.0,278.1499938964844,283.4697570800781,298.8832397460937,304.3894348144531,293.1499938964844,293.1499938964844,278.1499938964844,34450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196578860282898,1.0,0.0,0.0,3.840826988220215,3.8408524990081774,9.843346333582303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.6015625,0.0,1743.81396484375,1895.4371337890625,0.0,3586.0009765625,0.9471836090087892,1.0,0.0,3.0,1.0,0.0
18004380,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9170854091644288,0.3613217771053314,0.3256700932979584,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9208524823188782,0.3655312955379486,0.3466120064258575,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9270620942115784,0.3717459142208099,0.2604687213897705,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8846623301506042,0.3262766599655151,0.3097195029258728,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.772948682308197,0.2154990136623382,0.975026547908783,284.9911499023437,284.95001220703125,298.0185852050781,295.9282531738281,298.0169677734375,298.3442077636719,284.9916076660156,1.0,0.4932593703269958,1.0,1.0,0.0,1.0,-2.662210702896118,2.66220498085022,5.7017850849661045e-06,2.057945251464844,1.0,1.0,0.0,99.98056030273438,145.0,86621.4921875,0.0,1531.3355712890625,1.0,278.1499938964844,283.4562683105469,298.9337158203125,304.5170288085937,293.1499938964844,293.1499938964844,278.1499938964844,34401.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208237528800964,1.0,0.0,0.0,3.9020845890045166,3.9021108150482178,1.0159834573642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13609.99609375,0.0,1819.3363037109373,1895.4371337890625,0.0,3596.75830078125,0.9608919024467468,1.0,0.0,3.0,1.0,0.0
18004440,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9170854091644288,0.3613217771053314,0.3256700932979584,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9208524823188782,0.3655312955379486,0.3466120064258575,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9270620942115784,0.3717459142208099,0.2604687213897705,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8846623301506042,0.3262766599655151,0.3097195029258728,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.772948682308197,0.2154990136623382,0.975026547908783,284.9911499023437,284.95001220703125,298.0185852050781,295.9282531738281,298.0169677734375,298.3442077636719,284.9916076660156,1.0,0.4932593703269958,1.0,1.0,0.0,1.0,-2.662210702896118,2.66220498085022,5.7017850849661045e-06,2.057945251464844,1.0,1.0,0.0,99.98056030273438,145.0,86621.4921875,0.0,1531.3355712890625,1.0,278.1499938964844,283.4562683105469,298.9337158203125,304.5170288085937,293.1499938964844,293.1499938964844,278.1499938964844,34401.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208237528800964,1.0,0.0,0.0,3.9020845890045166,3.9021108150482178,1.0159834573642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13609.99609375,0.0,1819.3363037109373,1895.4371337890625,0.0,3596.75830078125,0.9608919024467468,1.0,0.0,3.0,1.0,0.0
18004500,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8963186740875244,0.361977070569992,0.3265427052974701,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9000954627990723,0.36678546667099,0.3480983674526214,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9051378965377808,0.3726091980934143,0.2612890303134918,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8663437962532043,0.3274425566196441,0.3111254572868347,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7572597861289978,0.2162031084299087,0.9796673655509948,285.0002136230469,284.95001220703125,298.05743408203125,295.9532165527344,298.0557861328125,298.341064453125,285.0014343261719,1.0,0.5001983642578125,1.0,1.0,0.0,1.0,-2.673297882080078,2.67329216003418,5.749729098170064e-06,2.066685676574707,1.0,1.0,0.0,107.9062957763672,145.0,87144.4765625,0.0,1582.894287109375,1.0,278.1499938964844,283.4576110839844,298.9585266113281,304.5775146484375,293.1499938964844,293.1499938964844,278.1499938964844,34705.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213555455207824,1.0,0.0,0.0,3.92382550239563,3.923852205276489,1.0273363386659184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13708.2978515625,0.0,1849.27587890625,1895.4371337890625,0.0,3601.6630859375,0.9659308791160583,1.0,0.0,3.0,1.0,0.0
18004560,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8781481385231018,0.3626476228237152,0.3274368643760681,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8822797536849976,0.3680389821529388,0.3495953977108001,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8868311047554016,0.3734849989414215,0.2621276080608368,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8499982357025146,0.3286024928092956,0.3125379979610443,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7433362007141113,0.2168864607810974,0.9842823147773744,285.0159912109375,284.95001220703125,298.0968017578125,295.978515625,298.0951538085937,298.3380432128906,285.0177001953125,1.0,0.5074254274368286,1.0,1.0,0.0,1.0,-2.684422254562378,2.6844165325164795,5.798014171887189e-06,2.0754451751708984,1.0,1.0,0.0,116.37960815429688,163.0,87641.71875,0.0,1637.4268798828125,1.0,278.1499938964844,283.46539306640625,298.9832763671875,304.6356506347656,293.1499938964844,293.1499938964844,278.1499938964844,34989.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217966198921204,1.0,0.0,0.0,3.939954996109009,3.939981698989868,1.0357996416132664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13803.9814453125,0.0,1872.154052734375,1895.4371337890625,0.0,3605.7294921875,0.9697604775428772,1.0,0.0,3.0,1.0,0.0
