time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004620,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8489953279495239,0.3640739321708679,0.3293007910251617,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8535990118980408,0.3705815374851227,0.3526228070259094,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8572251200675964,0.3753026723861694,0.2638531923294067,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8240720629692078,0.3309401571750641,0.3153801262378692,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.720988392829895,0.2182253301143646,0.9933892488479614,285.0594482421875,284.95001220703125,298.1770324707031,296.0300598144531,298.1753845214844,298.332763671875,285.06170654296875,1.0,0.5217937231063843,1.0,1.0,0.0,1.0,-2.7067368030548096,2.706730842590332,5.895387857890455e-06,2.092972755432129,1.0,1.0,0.0,133.65826416015625,166.0,88590.7265625,0.0,1749.432861328125,1.0,278.1499938964844,283.4923095703125,299.0334777832031,304.74932861328125,293.1499938964844,293.1499938964844,278.1499938964844,35381.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224447011947632,1.0,0.0,0.0,3.961956739425659,3.9619839191436768,1.0474004739080556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13990.8681640625,0.0,1903.6942138671875,1895.4371337890625,0.0,3611.702392578125,0.974994659423828,1.0,0.0,3.0,1.0,0.0
18004680,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8489953279495239,0.3640739321708679,0.3293007910251617,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8535990118980408,0.3705815374851227,0.3526228070259094,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8572251200675964,0.3753026723861694,0.2638531923294067,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8240720629692078,0.3309401571750641,0.3153801262378692,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.720988392829895,0.2182253301143646,0.9933892488479614,285.0594482421875,284.95001220703125,298.1770324707031,296.0300598144531,298.1753845214844,298.332763671875,285.06170654296875,1.0,0.5217937231063843,1.0,1.0,0.0,1.0,-2.7067368030548096,2.706730842590332,5.895387857890455e-06,2.092972755432129,1.0,1.0,0.0,133.65826416015625,166.0,88590.7265625,0.0,1749.432861328125,1.0,278.1499938964844,283.4923095703125,299.0334777832031,304.74932861328125,293.1499938964844,293.1499938964844,278.1499938964844,35381.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224447011947632,1.0,0.0,0.0,3.961956739425659,3.9619839191436768,1.0474004739080556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13990.8681640625,0.0,1903.6942138671875,1895.4371337890625,0.0,3611.702392578125,0.974994659423828,1.0,0.0,3.0,1.0,0.0
18004740,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.834507167339325,0.3656354248523712,0.3310621976852417,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8396164178848267,0.3731915950775146,0.3554818630218506,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8425508737564087,0.3772145509719848,0.2654751539230346,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8107569813728333,0.3333261907100677,0.3180352449417114,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7088617086410522,0.2195682823657989,1.001395344734192,285.10943603515625,284.95001220703125,298.2590026855469,296.0827331542969,298.2572937011719,298.32818603515625,285.1118469238281,1.0,0.5315258502960205,1.0,1.0,0.0,1.0,-2.7270495891571045,2.727043628692627,5.984667950542644e-06,2.1088979244232178,1.0,1.0,0.0,145.19752502441406,154.0,89462.2109375,0.0,1833.46923828125,1.0,278.1499938964844,283.5260009765625,299.08477783203125,304.860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35626.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228390455245972,1.0,0.0,0.0,3.975682258605957,3.975709438323975,1.0546699513724889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14168.0537109375,0.0,1923.5477294921875,1895.4371337890625,0.0,3615.33544921875,0.9782593846321106,1.0,0.0,3.0,1.0,0.0
18004800,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.834507167339325,0.3656354248523712,0.3310621976852417,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8396164178848267,0.3731915950775146,0.3554818630218506,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8425508737564087,0.3772145509719848,0.2654751539230346,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.8107569813728333,0.3333261907100677,0.3180352449417114,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7088617086410522,0.2195682823657989,1.001395344734192,285.10943603515625,284.95001220703125,298.2590026855469,296.0827331542969,298.2572937011719,298.32818603515625,285.1118469238281,1.0,0.5315258502960205,1.0,1.0,0.0,1.0,-2.7270495891571045,2.727043628692627,5.984667950542644e-06,2.1088979244232178,1.0,1.0,0.0,145.19752502441406,154.0,89462.2109375,0.0,1833.46923828125,1.0,278.1499938964844,283.5260009765625,299.08477783203125,304.860107421875,293.1499938964844,293.1499938964844,278.1499938964844,35626.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228390455245972,1.0,0.0,0.0,3.975682258605957,3.975709438323975,1.0546699513724889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14168.0537109375,0.0,1923.5477294921875,1895.4371337890625,0.0,3615.33544921875,0.9782593846321106,1.0,0.0,3.0,1.0,0.0
18004860,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8334635496139526,0.367004245519638,0.3323073387145996,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8390927314758301,0.3753441572189331,0.3575436472892761,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8416264057159424,0.378824383020401,0.2666182219982147,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.8102654814720154,0.3352885842323303,0.3199227452278137,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7082157135009766,0.2206765115261078,1.0065739154815674,285.150146484375,284.95001220703125,298.3255310058594,296.1253662109375,298.32379150390625,298.3255310058594,285.1524963378906,1.0,0.5341246724128723,1.0,1.0,0.0,1.0,-2.740891933441162,2.740885972976685,6.045816007826943e-06,2.11971402168274,1.0,1.0,0.0,147.2063751220703,154.0,90090.4140625,0.0,1864.0577392578125,1.0,278.1499938964844,283.5543518066406,299.1263122558594,304.94537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35751.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229629039764404,1.0,0.0,0.0,3.982628107070923,3.98265552520752,1.0583585208223667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14299.6591796875,0.0,1933.6474609375,1895.4371337890625,0.0,3616.476318359375,0.9799115061759948,1.0,0.0,3.0,1.0,0.0
18004920,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8342736959457397,0.3673699796199798,0.3326095938682556,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.8400454521179199,0.3759007453918457,0.3580442070960998,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.8424889445304871,0.3792455792427063,0.2668933868408203,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8112285137176514,0.3357956409454345,0.320377767086029,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.7090549468994141,0.2209658473730087,1.0077680349349976,285.1604309082031,284.95001220703125,298.3424377441406,296.1361999511719,298.3407287597656,298.3250427246094,285.16278076171875,1.0,0.5342891216278076,1.0,1.0,0.0,1.0,-2.744169235229492,2.744163274765014,6.06030653216294e-06,2.1222598552703857,1.0,1.0,0.0,146.89785766601562,142.0,90241.9765625,0.0,1867.671875,1.0,278.1499938964844,283.5616455078125,299.13690185546875,304.9664001464844,293.1499938964844,293.1499938964844,278.1499938964844,35774.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922963798046112,1.0,0.0,0.0,3.983931303024292,3.9839587211608887,1.0590512147246043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14331.724609375,0.0,1935.546142578125,1895.4371337890625,0.0,3616.48486328125,0.9802214503288268,1.0,0.0,3.0,1.0,0.0
18004980,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8419705033302307,0.3692713975906372,0.3340941965579986,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.848523736000061,0.3787217438220978,0.3604837357997894,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8505473136901855,0.3813998103141784,0.2682304382324219,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.8194698691368103,0.3383640646934509,0.3225849568843841,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.7162885665893555,0.2224475592374801,1.0134210586547852,285.2122802734375,284.95001220703125,298.4270935058594,296.19024658203125,298.42535400390625,298.3234558105469,285.2146911621094,1.0,0.5334520936012268,1.0,1.0,0.0,1.0,-2.759938716888428,2.759932518005371,6.130163910711417e-06,2.134458303451538,1.0,1.0,0.0,142.7863311767578,130.0,90977.1640625,0.0,1872.794677734375,1.0,278.1499938964844,283.598876953125,299.1897888183594,305.069580078125,293.1499938964844,293.1499938964844,278.1499938964844,35863.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228508472442628,1.0,0.0,0.0,3.9888720512390137,3.9888994693756095,1.0616795407258903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14488.96875,0.0,1942.756103515625,1895.4371337890625,0.0,3615.4443359375,0.9813965559005736,1.0,0.0,3.0,1.0,0.0
18005040,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8419705033302307,0.3692713975906372,0.3340941965579986,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.848523736000061,0.3787217438220978,0.3604837357997894,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8505473136901855,0.3813998103141784,0.2682304382324219,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.8194698691368103,0.3383640646934509,0.3225849568843841,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.7162885665893555,0.2224475592374801,1.0134210586547852,285.2122802734375,284.95001220703125,298.4270935058594,296.19024658203125,298.42535400390625,298.3234558105469,285.2146911621094,1.0,0.5334520936012268,1.0,1.0,0.0,1.0,-2.759938716888428,2.759932518005371,6.130163910711417e-06,2.134458303451538,1.0,1.0,0.0,142.7863311767578,130.0,90977.1640625,0.0,1872.794677734375,1.0,278.1499938964844,283.598876953125,299.1897888183594,305.069580078125,293.1499938964844,293.1499938964844,278.1499938964844,35863.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228508472442628,1.0,0.0,0.0,3.9888720512390137,3.9888994693756095,1.0616795407258903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14488.96875,0.0,1942.756103515625,1895.4371337890625,0.0,3615.4443359375,0.9813965559005736,1.0,0.0,3.0,1.0,0.0
18005100,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.8481754660606384,0.3702800273895263,0.3348373174667358,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.8551832437515259,0.3801733553409576,0.3616872429847717,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.8570069670677185,0.3825200200080871,0.2688888311386108,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8256766200065613,0.3396842777729034,0.3236675262451172,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.7216553688049316,0.2232197523117065,1.01612651348114,285.2388610839844,284.95001220703125,298.46978759765625,296.2174072265625,298.46807861328125,298.3231811523437,285.24127197265625,1.0,0.5321295857429504,1.0,1.0,0.0,1.0,-2.76762318611145,2.7676169872283936,6.1642913351533934e-06,2.1403748989105225,1.0,1.0,0.0,139.30369567871094,130.0,91337.015625,0.0,1868.316162109375,1.0,278.1499938964844,283.6181640625,299.2165832519531,305.1208801269531,293.1499938964844,293.1499938964844,278.1499938964844,35892.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227331280708312,1.0,0.0,0.0,3.990493297576904,3.990520715713501,1.0625427648847108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14566.9404296875,0.0,1945.1260986328125,1895.4371337890625,0.0,3614.35986328125,0.9817821383476256,1.0,0.0,3.0,1.0,0.0
18005160,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8546116948127747,0.3712111711502075,0.3355909883975982,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.8620901107788086,0.381566435098648,0.3628989160060882,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.8637039065361023,0.3835725784301758,0.2695527970790863,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8319876790046692,0.3409494459629059,0.3247568607330322,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.7270177006721497,0.2239508777856826,1.018863558769226,285.1841735839844,284.95001220703125,298.5126953125,296.24462890625,298.3546447753906,298.3225402832031,285.1469116210937,1.0,0.5304516553878784,0.850554347038269,0.850554347038269,0.2000000029802322,1.0,-2.775376558303833,2.389922618865967,0.3854538202285766,1.7627047300338743,1.0,1.0,0.0,135.66807556152344,118.0,87985.46875,0.0,1861.2685546875,1.0,278.1499938964844,283.4740600585937,299.2411804199219,305.1234130859375,293.1499938964844,293.1499938964844,278.1499938964844,35917.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922337293624878,1.0,0.0,0.0,3.9918558597564697,3.9918832778930655,1.0632686553435633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14147.53125,0.0,1947.119384765625,1895.4371337890625,0.0,3610.712646484375,0.9821062684059144,1.0,0.0,3.0,1.0,0.0
18005220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8656283020973206,0.3696509003639221,0.3347989320755005,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8746298551559448,0.3818689584732055,0.3635932207107544,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8755494356155396,0.3827785551548004,0.2693842947483063,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.8433170318603516,0.3412134051322937,0.325361430644989,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7363699674606323,0.223781943321228,1.01905357837677,284.71783447265625,284.95001220703125,298.59893798828125,296.2991027832031,297.9089660644531,298.2989196777344,284.7309875488281,1.0,0.5253368020057678,0.5516631007194519,0.5516631007194519,0.6000000238418579,1.0,-2.776020765304565,1.2815738916397097,1.4944469928741455,0.6570055484771729,0.7314946055412292,0.7314946055412292,0.0,128.53573608398438,106.0,70023.59375,0.0,1825.3631591796875,1.0,278.1499938964844,283.0775756835937,299.1781005859375,304.0643310546875,293.1499938964844,293.1499938964844,278.45001220703125,56074.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008089900016784,1.0,0.0,0.0,3.382827043533325,3.382852077484131,7.635771339664643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.05078125,0.0,1394.9520263671875,1895.4371337890625,0.0,3411.12451171875,0.8631734251976013,1.0,0.0,3.0,1.0,0.0
18005280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.8656283020973206,0.3696509003639221,0.3347989320755005,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8746298551559448,0.3818689584732055,0.3635932207107544,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8755494356155396,0.3827785551548004,0.2693842947483063,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.8433170318603516,0.3412134051322937,0.325361430644989,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7363699674606323,0.223781943321228,1.01905357837677,284.71783447265625,284.95001220703125,298.59893798828125,296.2991027832031,297.9089660644531,298.2989196777344,284.7309875488281,1.0,0.5253368020057678,0.5516631007194519,0.5516631007194519,0.6000000238418579,1.0,-2.776020765304565,1.2815738916397097,1.4944469928741455,0.6570055484771729,0.7314946055412292,0.7314946055412292,0.0,128.53573608398438,106.0,70023.59375,0.0,1825.3631591796875,1.0,278.1499938964844,283.0775756835937,299.1781005859375,304.0643310546875,293.1499938964844,293.1499938964844,278.45001220703125,56074.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008089900016784,1.0,0.0,0.0,3.382827043533325,3.382852077484131,7.635771339664643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.05078125,0.0,1394.9520263671875,1895.4371337890625,0.0,3411.12451171875,0.8631734251976013,1.0,0.0,3.0,1.0,0.0
18005340,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8841889500617981,0.369864821434021,0.3340123295783996,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8946564197540283,0.3831720352172851,0.3640187978744507,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8948522806167603,0.3832117617130279,0.2690344452857971,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8615513443946838,0.3423281908035278,0.325658917427063,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7512239813804626,0.2240347862243652,1.0172680616378784,284.8201904296875,284.95001220703125,298.6855773925781,296.3534240722656,297.6011047363281,298.28564453125,284.8371276855469,1.0,0.5189691781997681,0.2527718245983124,0.2527718245983124,1.0,1.0,-2.7733585834503174,0.452243834733963,2.3211147785186768,-0.1712033003568649,0.6823705434799194,0.6823705434799194,0.0,118.75833129882812,94.0,56501.73828125,0.0,1777.74853515625,1.0,278.4370422363281,283.2016296386719,299.0919189453125,302.89764404296875,293.1499938964844,293.1499938964844,278.75,51579.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449890613555908,1.0,0.0,0.0,2.805203437805176,2.805222988128662,5.250758476904593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.6650390625,0.0,870.3150024414062,1895.4371337890625,0.0,2888.361572265625,0.7390044927597046,1.0,0.0,3.0,1.0,0.0
18005400,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8841889500617981,0.369864821434021,0.3340123295783996,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8946564197540283,0.3831720352172851,0.3640187978744507,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8948522806167603,0.3832117617130279,0.2690344452857971,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8615513443946838,0.3423281908035278,0.325658917427063,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7512239813804626,0.2240347862243652,1.0172680616378784,284.8201904296875,284.95001220703125,298.6855773925781,296.3534240722656,297.6011047363281,298.28564453125,284.8371276855469,1.0,0.5189691781997681,0.2527718245983124,0.2527718245983124,1.0,1.0,-2.7733585834503174,0.452243834733963,2.3211147785186768,-0.1712033003568649,0.6823705434799194,0.6823705434799194,0.0,118.75833129882812,94.0,56501.73828125,0.0,1777.74853515625,1.0,278.4370422363281,283.2016296386719,299.0919189453125,302.89764404296875,293.1499938964844,293.1499938964844,278.75,51579.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449890613555908,1.0,0.0,0.0,2.805203437805176,2.805222988128662,5.250758476904593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.6650390625,0.0,870.3150024414062,1895.4371337890625,0.0,2888.361572265625,0.7390044927597046,1.0,0.0,3.0,1.0,0.0
18005460,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9077847599983216,0.3715319335460663,0.3348385989665985,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9200816750526428,0.3853176832199096,0.3654078841209411,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9197927713394164,0.3848309814929962,0.2696698606014251,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8843026757240295,0.3442207276821136,0.3268328905105591,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7700784802436829,0.2249668389558792,1.0188143253326416,284.960693359375,284.95001220703125,298.7548522949219,296.3965148925781,297.6173400878906,298.2857360839844,284.9701843261719,1.0,0.5137776136398315,0.2915704250335693,0.2915704250335693,1.0,1.0,-2.7800498008728027,0.5228484272956848,2.257201194763184,-0.1023562923073768,0.762807309627533,0.762807309627533,0.0,109.59613800048828,94.0,56226.828125,0.0,1744.1060791015625,1.0,278.7171936035156,283.3480834960937,299.17022705078125,302.73052978515625,293.1499938964844,293.1499938964844,278.75,37816.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060372471809387,1.0,0.0,0.0,2.889782428741455,2.889800310134888,5.572160830524808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.48828125,0.0,851.2029418945312,1895.4371337890625,0.0,2526.749267578125,0.7411593198776245,1.0,0.0,3.0,1.0,0.0
18005520,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.915420413017273,0.3719836771488189,0.3351243436336517,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9282594323158264,0.3858985304832458,0.3658298254013061,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9278413653373718,0.3852793276309967,0.2698885500431061,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8912068009376526,0.3447360694408417,0.3271952867507934,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7758843898773193,0.2252400517463684,1.0194673538208008,284.9851379394531,284.95001220703125,298.7723693847656,296.4073486328125,297.6216735839844,298.2862243652344,284.9833068847656,1.0,0.5124796032905579,0.3013685941696167,0.3013685941696167,1.0,1.0,-2.7823827266693115,0.5487128496170044,2.2336697578430176,-0.0770505219697952,0.782559335231781,0.782559335231781,0.0,107.1831512451172,82.0,56517.75,0.0,1736.043212890625,1.0,278.7314453125,283.3601379394531,299.2147521972656,302.7859191894531,293.1499938964844,293.1499938964844,279.04998779296875,35250.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009520173072815,1.0,0.0,0.0,2.924166679382324,2.924184083938598,5.705550734091958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5,0.0,861.1446533203125,1895.4371337890625,0.0,2480.132568359375,0.7470641732215881,1.0,0.0,3.0,1.0,0.0
18005580,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9614219069480896,0.3740966320037842,0.336597591638565,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.973471999168396,0.3887543976306915,0.3680351078510284,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9725841879844666,0.3874443769454956,0.2710486352443695,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9354325532913208,0.3472760021686554,0.3291014730930328,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8108742833137512,0.2266342937946319,1.0233005285263062,285.010986328125,284.95001220703125,298.8590087890625,296.46063232421875,297.6702880859375,298.28857421875,285.0138854980469,1.0,0.5060974359512329,0.3499653935432434,0.3499653935432434,1.0,1.0,-2.795095443725586,0.6794301867485046,2.115665435791016,0.0506974570453166,0.8392276763916016,0.8392276763916016,0.0,95.08074188232422,100.0,57193.5859375,0.0,1696.917724609375,1.0,279.03424072265625,283.4067077636719,299.39215087890625,302.9896240234375,293.1499938964844,293.1499938964844,279.3500061035156,31783.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861561179161072,1.0,0.0,0.0,3.1223158836364746,3.1223344802856445,6.504996008516173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4794921875,0.0,994.53076171875,1895.4371337890625,0.0,2345.584228515625,0.7843383550643921,1.0,0.0,3.0,1.0,0.0
18005640,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9614219069480896,0.3740966320037842,0.336597591638565,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.973471999168396,0.3887543976306915,0.3680351078510284,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9725841879844666,0.3874443769454956,0.2710486352443695,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9354325532913208,0.3472760021686554,0.3291014730930328,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8108742833137512,0.2266342937946319,1.0233005285263062,285.010986328125,284.95001220703125,298.8590087890625,296.46063232421875,297.6702880859375,298.28857421875,285.0138854980469,1.0,0.5060974359512329,0.3499653935432434,0.3499653935432434,1.0,1.0,-2.795095443725586,0.6794301867485046,2.115665435791016,0.0506974570453166,0.8392276763916016,0.8392276763916016,0.0,95.08074188232422,100.0,57193.5859375,0.0,1696.917724609375,1.0,279.03424072265625,283.4067077636719,299.39215087890625,302.9896240234375,293.1499938964844,293.1499938964844,279.3500061035156,31783.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861561179161072,1.0,0.0,0.0,3.1223158836364746,3.1223344802856445,6.504996008516173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4794921875,0.0,994.53076171875,1895.4371337890625,0.0,2345.584228515625,0.7843383550643921,1.0,0.0,3.0,1.0,0.0
18005700,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.968603491783142,0.3751973211765289,0.3374282121658325,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9803500175476074,0.3902326226234436,0.3692883551120758,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9792447686195374,0.3885714411735534,0.2717251181602478,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.943686068058014,0.348590075969696,0.3302095234394073,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8167120218276978,0.2273742705583572,1.0260902643203735,285.10626220703125,284.95001220703125,298.9021911621094,296.4869384765625,297.71856689453125,298.2900695800781,285.1075439453125,1.0,0.5067999958992004,0.3742637932300567,0.3742637932300567,1.0,1.0,-2.803091526031494,0.7449365854263306,2.058154821395874,0.1142950877547264,0.9393421411514282,0.9393421411514282,0.0,93.6866226196289,100.0,58086.765625,0.0,1701.9412841796875,1.0,279.2843017578125,283.5087585449219,299.4453125,303.0300598144531,293.1499938964844,293.1499938964844,279.3500061035156,28135.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783369243144989,1.0,0.0,0.0,3.282980442047119,3.2829997539520264,7.191672466433374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.98046875,0.0,1108.9642333984375,1895.4371337890625,0.0,2320.442626953125,0.8183128237724304,1.0,0.0,3.0,1.0,0.0
18005760,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.966628909111023,0.376206487417221,0.3384543359279632,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.978793442249298,0.3916573226451874,0.3707234859466553,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9774109721183776,0.3896297812461853,0.2725410163402557,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.941780149936676,0.3498538732528686,0.3314890265464782,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8152106404304504,0.2280833572149276,1.029595136642456,285.0570983886719,284.95001220703125,298.9452209472656,296.51300048828125,297.73211669921875,298.2912292480469,285.0502319335937,1.0,0.5090638399124146,0.3720577955245971,0.3720577955245971,1.0,1.0,-2.8127787113189697,0.7468982338905334,2.065880537033081,0.1140795275568962,0.9529101848602296,0.9529101848602296,0.0,94.82865142822266,118.0,58923.26953125,0.0,1722.0491943359375,1.0,279.3382263183594,283.4476623535156,299.5252685546875,303.2565002441406,293.1499938964844,293.1499938964844,279.04998779296875,28448.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873146533966064,1.0,0.0,0.0,3.4358150959014893,3.435835838317871,7.876855647737102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.904296875,0.0,1254.49365234375,1895.4371337890625,0.0,2356.056396484375,0.8510924577713013,1.0,0.0,3.0,1.0,0.0
18005820,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9388406872749328,0.3765745759010315,0.339446485042572,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9537752270698548,0.3932875394821167,0.372868001461029,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9513870477676392,0.3903153240680694,0.2735088467597961,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9138740301132202,0.3512420058250427,0.3333945870399475,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.793936550617218,0.2286642342805862,1.0347307920455933,284.9020690917969,284.95001220703125,299.03076171875,296.56427001953125,297.7416381835937,298.2819519042969,284.9039306640625,1.0,0.5165752172470093,0.3676458299160003,0.3676458299160003,1.0,1.0,-2.8261830806732178,0.7399793267250061,2.0862035751342773,0.1043981313705444,0.8366196155548096,0.8366196155548096,0.0,103.18536376953124,136.0,59775.96875,0.0,1782.7877197265625,1.0,279.05908203125,283.2807922363281,299.61602783203125,303.5224304199219,293.1499938964844,293.1499938964844,279.3500061035156,37130.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026859760284424,1.0,0.0,0.0,3.3838083744049072,3.383830070495605,7.640201147296466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8603515625,0.0,1264.5362548828125,1895.4371337890625,0.0,2496.008056640625,0.8471684455871582,1.0,0.0,3.0,1.0,0.0
18005880,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9388406872749328,0.3765745759010315,0.339446485042572,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9537752270698548,0.3932875394821167,0.372868001461029,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9513870477676392,0.3903153240680694,0.2735088467597961,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9138740301132202,0.3512420058250427,0.3333945870399475,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.793936550617218,0.2286642342805862,1.0347307920455933,284.9020690917969,284.95001220703125,299.03076171875,296.56427001953125,297.7416381835937,298.2819519042969,284.9039306640625,1.0,0.5165752172470093,0.3676458299160003,0.3676458299160003,1.0,1.0,-2.8261830806732178,0.7399793267250061,2.0862035751342773,0.1043981313705444,0.8366196155548096,0.8366196155548096,0.0,103.18536376953124,136.0,59775.96875,0.0,1782.7877197265625,1.0,279.05908203125,283.2807922363281,299.61602783203125,303.5224304199219,293.1499938964844,293.1499938964844,279.3500061035156,37130.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026859760284424,1.0,0.0,0.0,3.3838083744049072,3.383830070495605,7.640201147296466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8603515625,0.0,1264.5362548828125,1895.4371337890625,0.0,2496.008056640625,0.8471684455871582,1.0,0.0,3.0,1.0,0.0
18005940,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9039525985717772,0.3779826760292053,0.3408605754375458,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9189541935920716,0.3955090343952179,0.3752288520336151,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9157405495643616,0.3916521966457367,0.2746239304542541,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8831735849380493,0.3530732691287994,0.3354270160198211,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7677242159843445,0.2294449210166931,1.0399857759475708,284.9864501953125,284.95001220703125,299.1153564453125,296.6141357421875,297.75445556640625,298.2782897949219,284.9854431152344,1.0,0.5266647934913635,0.3632338345050812,0.3632338345050812,1.0,1.0,-2.8408117294311523,0.7333219647407532,2.107489585876465,0.0945829227566719,0.9103688597679138,0.9103688597679138,0.0,115.48867797851562,154.0,59470.125,0.0,1865.1390380859373,1.0,279.3404235839844,283.3699035644531,299.6056213378906,303.4198303222656,293.1499938964844,293.1499938964844,279.04998779296875,32824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971400022506714,1.0,0.0,0.0,3.5284245014190674,3.528446912765503,8.307205803248507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.9814453125,0.0,1379.104736328125,1895.4371337890625,0.0,2445.30615234375,0.875512957572937,1.0,0.0,3.0,1.0,0.0
18006000,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9039525985717772,0.3779826760292053,0.3408605754375458,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9189541935920716,0.3955090343952179,0.3752288520336151,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9157405495643616,0.3916521966457367,0.2746239304542541,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8831735849380493,0.3530732691287994,0.3354270160198211,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7677242159843445,0.2294449210166931,1.0399857759475708,284.9864501953125,284.95001220703125,299.1153564453125,296.6141357421875,297.75445556640625,298.2782897949219,284.9854431152344,1.0,0.5266647934913635,0.3632338345050812,0.3632338345050812,1.0,1.0,-2.8408117294311523,0.7333219647407532,2.107489585876465,0.0945829227566719,0.9103688597679138,0.9103688597679138,0.0,115.48867797851562,154.0,59470.125,0.0,1865.1390380859373,1.0,279.3404235839844,283.3699035644531,299.6056213378906,303.4198303222656,293.1499938964844,293.1499938964844,279.04998779296875,32824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971400022506714,1.0,0.0,0.0,3.5284245014190674,3.528446912765503,8.307205803248507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.9814453125,0.0,1379.104736328125,1895.4371337890625,0.0,2445.30615234375,0.875512957572937,1.0,0.0,3.0,1.0,0.0
18006060,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8733631372451782,0.3786507844924927,0.3421761095523834,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8873202204704285,0.3971818685531616,0.3775168657302856,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8838310837745667,0.3923249244689941,0.2756386697292328,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8544777035713196,0.3543615043163299,0.3373528122901916,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7432478666305542,0.2298230528831482,1.0449293851852417,284.9138488769531,284.95001220703125,299.1987609863281,296.66241455078125,297.7716979980469,298.2700500488281,284.91455078125,1.0,0.5381916165351868,0.3641022741794586,0.3641022741794586,1.0,1.0,-2.854623794555664,0.7396844029426575,2.1149392127990723,0.0980857089161872,0.8350588083267212,0.8350588083267212,0.0,130.60614013671875,172.0,60218.68359375,0.0,1960.617431640625,1.0,279.059326171875,283.2767944335937,299.68023681640625,303.6080627441406,293.1499938964844,293.1499938964844,279.3500061035156,38054.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042992949485779,1.0,0.0,0.0,3.413611650466919,3.4136338233947754,7.775378207952599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4375,0.0,1300.1134033203125,1895.4371337890625,0.0,2510.7978515625,0.8549962043762207,1.0,0.0,3.0,1.0,0.0
18006120,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8733631372451782,0.3786507844924927,0.3421761095523834,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8873202204704285,0.3971818685531616,0.3775168657302856,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8838310837745667,0.3923249244689941,0.2756386697292328,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8544777035713196,0.3543615043163299,0.3373528122901916,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7432478666305542,0.2298230528831482,1.0449293851852417,284.9138488769531,284.95001220703125,299.1987609863281,296.66241455078125,297.7716979980469,298.2700500488281,284.91455078125,1.0,0.5381916165351868,0.3641022741794586,0.3641022741794586,1.0,1.0,-2.854623794555664,0.7396844029426575,2.1149392127990723,0.0980857089161872,0.8350588083267212,0.8350588083267212,0.0,130.60614013671875,172.0,60218.68359375,0.0,1960.617431640625,1.0,279.059326171875,283.2767944335937,299.68023681640625,303.6080627441406,293.1499938964844,293.1499938964844,279.3500061035156,38054.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042992949485779,1.0,0.0,0.0,3.413611650466919,3.4136338233947754,7.775378207952599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4375,0.0,1300.1134033203125,1895.4371337890625,0.0,2510.7978515625,0.8549962043762207,1.0,0.0,3.0,1.0,0.0
18006180,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8488785028457642,0.3802871704101562,0.3440106213092804,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8623349070549011,0.3995031714439392,0.3801532387733459,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8584321141242981,0.3937442898750305,0.2769432961940765,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8317226767539978,0.3562017679214477,0.3395581841468811,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7236576676368713,0.2305302172899246,1.050560474395752,285.0055236816406,284.95001220703125,299.2806396484375,296.7088317871094,297.7942810058594,298.2684326171875,285.00469970703125,1.0,0.550508439540863,0.364970713853836,0.364970713853836,1.0,1.0,-2.870978116989136,0.7473509311676025,2.123627185821533,0.1021866872906684,0.9236935377120972,0.9236935377120972,0.0,146.7705535888672,175.0,60114.640625,0.0,2066.347900390625,1.0,279.3406982421875,283.3743896484375,299.6908569335937,303.53741455078125,293.1499938964844,293.1499938964844,279.04998779296875,32665.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970370650291443,1.0,0.0,0.0,3.563005208969116,3.563027620315552,8.470834131912852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.9228515625,0.0,1414.165771484375,1895.4371337890625,0.0,2444.366943359375,0.883323073387146,1.0,0.0,3.0,1.0,0.0
18006240,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8488785028457642,0.3802871704101562,0.3440106213092804,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8623349070549011,0.3995031714439392,0.3801532387733459,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8584321141242981,0.3937442898750305,0.2769432961940765,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8317226767539978,0.3562017679214477,0.3395581841468811,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7236576676368713,0.2305302172899246,1.050560474395752,285.0055236816406,284.95001220703125,299.2806396484375,296.7088317871094,297.7942810058594,298.2684326171875,285.00469970703125,1.0,0.550508439540863,0.364970713853836,0.364970713853836,1.0,1.0,-2.870978116989136,0.7473509311676025,2.123627185821533,0.1021866872906684,0.9236935377120972,0.9236935377120972,0.0,146.7705535888672,175.0,60114.640625,0.0,2066.347900390625,1.0,279.3406982421875,283.3743896484375,299.6908569335937,303.53741455078125,293.1499938964844,293.1499938964844,279.04998779296875,32665.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970370650291443,1.0,0.0,0.0,3.563005208969116,3.563027620315552,8.470834131912852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.9228515625,0.0,1414.165771484375,1895.4371337890625,0.0,2444.366943359375,0.883323073387146,1.0,0.0,3.0,1.0,0.0
18006300,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8413220643997192,0.3806674182415008,0.3448161780834198,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8546686768531799,0.4003685414791107,0.3813783526420593,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8505550026893616,0.3941086232662201,0.2775219976902008,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8246590495109558,0.3568529486656189,0.3405661880970001,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7172730565071106,0.2307079285383224,1.0529791116714478,284.8800964355469,284.95001220703125,299.3209533691406,296.73126220703125,297.8035583496094,298.26513671875,284.8773498535156,1.0,0.554939866065979,0.3654049038887024,0.3654049038887024,1.0,1.0,-2.8782405853271484,0.7508817315101624,2.127358913421631,0.1042596250772476,0.8388640284538269,0.8388640284538269,0.0,152.8788299560547,175.0,61043.65625,0.0,2108.415283203125,1.0,279.0995788574219,283.2306823730469,299.764892578125,303.78826904296875,293.1499938964844,293.1499938964844,279.04998779296875,37246.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803231954574585,1.0,0.0,0.0,3.535713195800781,3.535736322402954,8.341560828739603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.8828125,0.0,1418.7325439453125,1895.4371337890625,0.0,2501.010986328125,0.8782907128334045,1.0,0.0,3.0,1.0,0.0
18006360,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8351250886917114,0.3809190988540649,0.3452142775058746,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8485222458839417,0.4011230766773224,0.3822846114635467,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8441582918167114,0.3943467438220978,0.2778322994709015,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8188537359237671,0.357395201921463,0.3412779867649078,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7117903828620911,0.2307937294244766,1.0543577671051023,284.91571044921875,284.95001220703125,299.3607788085937,296.7531433105469,297.81134033203125,298.2607116699219,284.917236328125,1.0,0.5586026310920715,0.3655578196048736,0.3655578196048736,1.0,1.0,-2.882696390151977,0.7527974843978882,2.1298987865448,0.1052855923771858,0.8443111777305603,0.8443111777305603,0.0,158.0517578125,163.0,60920.984375,0.0,2141.336181640625,1.0,279.0586853027344,283.2648620605469,299.7725524902344,303.7474670410156,293.1499938964844,293.1499938964844,279.3500061035156,38076.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047199249267578,1.0,0.0,0.0,3.4617021083831787,3.4617245197296143,7.99599774836679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.5419921875,0.0,1348.3323974609375,1895.4371337890625,0.0,2514.65673828125,0.8655409812927246,1.0,0.0,3.0,1.0,0.0
18006420,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8350697159767151,0.3825384378433227,0.3464464843273163,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8489103317260742,0.4034054279327392,0.38427734375,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.843933641910553,0.3957141935825348,0.2786497175693512,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8190364837646484,0.3591682612895965,0.3428120613098144,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7114404439926147,0.2314339876174926,1.0568039417266846,285.00616455078125,284.95001220703125,299.4389038085937,296.795166015625,297.8324584960937,298.2599792480469,285.0049133300781,1.0,0.560072124004364,0.3658635914325714,0.3658635914325714,1.0,1.0,-2.8923373222351074,0.7567827701568604,2.135554552078247,0.1072239056229591,0.9337376952171326,0.9337376952171326,0.0,159.20867919921875,151.0,60674.9140625,0.0,2163.408935546875,1.0,279.34112548828125,283.3622741699219,299.7776794433594,303.66522216796875,293.1499938964844,293.1499938964844,279.04998779296875,32776.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976115345954895,1.0,0.0,0.0,3.607781171798706,3.6078040599823,8.685076977599238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.875,0.0,1462.86181640625,1895.4371337890625,0.0,2449.608154296875,0.8934133052825928,1.0,0.0,3.0,1.0,0.0
