time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006480,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8350697159767151,0.3825384378433227,0.3464464843273163,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8489103317260742,0.4034054279327392,0.38427734375,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.843933641910553,0.3957141935825348,0.2786497175693512,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8190364837646484,0.3591682612895965,0.3428120613098144,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7114404439926147,0.2314339876174926,1.0568039417266846,285.00616455078125,284.95001220703125,299.4389038085937,296.795166015625,297.8324584960937,298.2599792480469,285.0049133300781,1.0,0.560072124004364,0.3658635914325714,0.3658635914325714,1.0,1.0,-2.8923373222351074,0.7567827701568604,2.135554552078247,0.1072239056229591,0.9337376952171326,0.9337376952171326,0.0,159.20867919921875,151.0,60674.9140625,0.0,2163.408935546875,1.0,279.34112548828125,283.3622741699219,299.7776794433594,303.66522216796875,293.1499938964844,293.1499938964844,279.04998779296875,32776.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976115345954895,1.0,0.0,0.0,3.607781171798706,3.6078040599823,8.685076977599238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.875,0.0,1462.86181640625,1895.4371337890625,0.0,2449.608154296875,0.8934133052825928,1.0,0.0,3.0,1.0,0.0
18006540,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8413172364234924,0.3832317292690277,0.3471225202083587,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8560332655906677,0.405051052570343,0.3858191072940826,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.850275993347168,0.3963366150856018,0.2790992259979248,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8254588842391968,0.3603664040565491,0.3439210653305053,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7167802453041077,0.2317252308130264,1.0577770471572876,284.9107971191406,284.95001220703125,299.51470947265625,296.8345947265625,297.8486328125,298.25360107421875,284.9125671386719,1.0,0.5580052137374878,0.3661693632602691,0.3661693632602691,1.0,1.0,-2.8980536460876465,0.759469211101532,2.1385843753814697,0.1088368818163871,0.8483247756958008,0.8483247756958008,0.0,154.97933959960938,139.0,61352.3984375,0.0,2152.2568359375,1.0,279.0580444335937,283.2501525878906,299.85223388671875,303.85919189453125,293.1499938964844,293.1499938964844,279.3500061035156,38381.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049219846725464,1.0,0.0,0.0,3.4973440170288086,3.497367143630981,8.161500772985164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1171875,0.0,1386.9437255859375,1895.4371337890625,0.0,2516.5107421875,0.8736791610717773,1.0,0.0,3.0,1.0,0.0
18006600,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8413172364234924,0.3832317292690277,0.3471225202083587,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8560332655906677,0.405051052570343,0.3858191072940826,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.850275993347168,0.3963366150856018,0.2790992259979248,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8254588842391968,0.3603664040565491,0.3439210653305053,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7167802453041077,0.2317252308130264,1.0577770471572876,284.9107971191406,284.95001220703125,299.51470947265625,296.8345947265625,297.8486328125,298.25360107421875,284.9125671386719,1.0,0.5580052137374878,0.3661693632602691,0.3661693632602691,1.0,1.0,-2.8980536460876465,0.759469211101532,2.1385843753814697,0.1088368818163871,0.8483247756958008,0.8483247756958008,0.0,154.97933959960938,139.0,61352.3984375,0.0,2152.2568359375,1.0,279.0580444335937,283.2501525878906,299.85223388671875,303.85919189453125,293.1499938964844,293.1499938964844,279.3500061035156,38381.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049219846725464,1.0,0.0,0.0,3.4973440170288086,3.497367143630981,8.161500772985164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1171875,0.0,1386.9437255859375,1895.4371337890625,0.0,2516.5107421875,0.8736791610717773,1.0,0.0,3.0,1.0,0.0
18006660,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8536511063575745,0.3849912285804748,0.3481226861476898,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8694626092910767,0.4074347615242004,0.3875330984592438,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8628026843070984,0.3977975845336914,0.2797052562236786,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8374072909355164,0.3622158169746399,0.3451545834541321,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.726665198802948,0.2324630618095398,1.0589072704315186,285.0063781738281,284.95001220703125,299.5879821777344,296.8712463378906,297.8702087402344,298.2549133300781,285.0044860839844,1.0,0.553928017616272,0.3665897250175476,0.3665897250175476,1.0,1.0,-2.904879570007324,0.7628302574157715,2.1420493125915527,0.1106759458780288,0.9399361610412598,0.9399361610412598,0.0,147.07333374023438,127.0,61026.13671875,0.0,2124.736572265625,1.0,279.3421325683594,283.3529357910156,299.8515014648437,303.7643127441406,293.1499938964844,293.1499938964844,279.04998779296875,32852.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973790168762207,1.0,0.0,0.0,3.6386895179748535,3.6387128829956055,8.834526852297131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.1181640625,0.0,1497.1441650390625,1895.4371337890625,0.0,2447.486328125,0.9001922011375427,1.0,0.0,3.0,1.0,0.0
18006720,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8536511063575745,0.3849912285804748,0.3481226861476898,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8694626092910767,0.4074347615242004,0.3875330984592438,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8628026843070984,0.3977975845336914,0.2797052562236786,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8374072909355164,0.3622158169746399,0.3451545834541321,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.726665198802948,0.2324630618095398,1.0589072704315186,285.0063781738281,284.95001220703125,299.5879821777344,296.8712463378906,297.8702087402344,298.2549133300781,285.0044860839844,1.0,0.553928017616272,0.3665897250175476,0.3665897250175476,1.0,1.0,-2.904879570007324,0.7628302574157715,2.1420493125915527,0.1106759458780288,0.9399361610412598,0.9399361610412598,0.0,147.07333374023438,127.0,61026.13671875,0.0,2124.736572265625,1.0,279.3421325683594,283.3529357910156,299.8515014648437,303.7643127441406,293.1499938964844,293.1499938964844,279.04998779296875,32852.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973790168762207,1.0,0.0,0.0,3.6386895179748535,3.6387128829956055,8.834526852297131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.1181640625,0.0,1497.1441650390625,1895.4371337890625,0.0,2447.486328125,0.9001922011375427,1.0,0.0,3.0,1.0,0.0
18006780,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8696665167808533,0.3857734501361847,0.348712295293808,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8868165612220764,0.4091571271419525,0.3889627754688263,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8791455030441284,0.3984824120998382,0.2800641357898712,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8528569340705872,0.3634678423404693,0.3461290895938873,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7391194701194763,0.2328411489725113,1.059368371963501,284.9089660644531,284.95001220703125,299.6584167480469,296.90484619140625,297.8863220214844,298.2499084472656,284.910888671875,1.0,0.548673689365387,0.367010086774826,0.367010086774826,1.0,1.0,-2.909470796585083,0.765457034111023,2.1440136432647705,0.1124182492494583,0.8523460626602173,0.8523460626602173,0.0,137.7554168701172,115.0,61688.03125,0.0,2086.2890625,1.0,279.0578308105469,283.2401123046875,299.9219055175781,303.9526672363281,293.1499938964844,293.1499938964844,279.3500061035156,38483.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046058416366577,1.0,0.0,0.0,3.5244393348693848,3.5244626998901367,8.288451454063761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8525390625,0.0,1415.8565673828125,1895.4371337890625,0.0,2513.60986328125,0.8797309398651123,1.0,0.0,3.0,1.0,0.0
18006840,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8696665167808533,0.3857734501361847,0.348712295293808,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8868165612220764,0.4091571271419525,0.3889627754688263,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8791455030441284,0.3984824120998382,0.2800641357898712,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8528569340705872,0.3634678423404693,0.3461290895938873,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7391194701194763,0.2328411489725113,1.059368371963501,284.9089660644531,284.95001220703125,299.6584167480469,296.90484619140625,297.8863220214844,298.2499084472656,284.910888671875,1.0,0.548673689365387,0.367010086774826,0.367010086774826,1.0,1.0,-2.909470796585083,0.765457034111023,2.1440136432647705,0.1124182492494583,0.8523460626602173,0.8523460626602173,0.0,137.7554168701172,115.0,61688.03125,0.0,2086.2890625,1.0,279.0578308105469,283.2401123046875,299.9219055175781,303.9526672363281,293.1499938964844,293.1499938964844,279.3500061035156,38483.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046058416366577,1.0,0.0,0.0,3.5244393348693848,3.5244626998901367,8.288451454063761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8525390625,0.0,1415.8565673828125,1895.4371337890625,0.0,2513.60986328125,0.8797309398651123,1.0,0.0,3.0,1.0,0.0
18006900,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8796138763427734,0.3866112530231476,0.3490131795406341,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8974058032035828,0.4103204905986786,0.3896642625331878,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8892272710800171,0.3991670310497284,0.2802313566207886,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8624500632286072,0.3643555343151092,0.3465931415557861,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7467946410179138,0.2331960797309875,1.0594558715820312,285.0238037109375,284.95001220703125,299.6924743652344,296.9204406738281,297.8963317871094,298.2504272460937,285.0259094238281,1.0,0.5457276701927185,0.3672202825546264,0.3672202825546264,1.0,1.0,-2.911534547805786,0.7667009234428406,2.144833564758301,0.1131592020392417,0.9340113401412964,0.9340113401412964,0.0,132.60238647460938,115.0,61077.75,0.0,2064.181640625,1.0,279.298828125,283.36529541015625,299.8885803222656,303.7666320800781,293.1499938964844,293.1499938964844,279.3500061035156,33666.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986961603164673,1.0,0.0,0.0,3.5850307941436768,3.5850536823272705,8.575887591177889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.2138671875,0.0,1444.933837890625,1895.4371337890625,0.0,2459.510498046875,0.8908135294914246,1.0,0.0,3.0,1.0,0.0
18006960,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8920050859451294,0.3875974714756012,0.3496638536453247,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9106296896934508,0.4116061925888061,0.3906252086162567,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9016600251197816,0.399986982345581,0.2806178331375122,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8743816614151001,0.3653562664985657,0.3472873866558075,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.756424069404602,0.2336458265781402,1.0602787733078003,285.00830078125,284.95001220703125,299.7257385253906,296.9351806640625,297.90728759765625,298.2523803710937,285.0065002441406,1.0,0.5427609086036682,0.3674254119396209,0.3674254119396209,1.0,1.0,-2.9157581329345703,0.7686462998390198,2.147111654281616,0.1141475662589073,0.9465190172195436,0.9465190172195436,0.0,126.96615600585938,103.0,61328.68359375,0.0,2043.2493896484373,1.0,279.3421630859375,283.346923828125,299.915771484375,303.8499450683594,293.1499938964844,293.1499938964844,279.04998779296875,32903.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971612811088562,1.0,0.0,0.0,3.662261486053467,3.662285089492798,8.94936022177717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.365234375,0.0,1523.6077880859375,1895.4371337890625,0.0,2445.5,0.9056444764137268,1.0,0.0,3.0,1.0,0.0
18007020,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9200595021247864,0.3883994519710541,0.3502255380153656,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9420783519744872,0.4133600294589996,0.3920322954654693,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9311846494674684,0.4006811082363128,0.2809451520442962,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.900856077671051,0.3666151463985443,0.3482156097888946,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7781777381896973,0.2340626716613769,1.0606534481048584,284.9074401855469,284.95001220703125,299.7896728515625,296.9620361328125,297.92218017578125,298.2479553222656,284.909423828125,1.0,0.5364364981651306,0.3678357005119324,0.3678357005119324,1.0,1.0,-2.920090913772583,0.771168053150177,2.148922920227051,0.1157971322536468,0.856601893901825,0.856601893901825,0.0,116.03072357177734,91.0,61998.84375,0.0,1996.035888671875,1.0,279.0576171875,283.2307434082031,299.97979736328125,304.0329284667969,293.1499938964844,293.1499938964844,279.3500061035156,38519.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045194149017334,1.0,0.0,0.0,3.549757480621338,3.549781084060669,8.40796076317929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.12109375,0.0,1442.8140869140625,1895.4371337890625,0.0,2512.817138671875,0.8853380084037781,1.0,0.0,3.0,1.0,0.0
18007080,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9200595021247864,0.3883994519710541,0.3502255380153656,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9420783519744872,0.4133600294589996,0.3920322954654693,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9311846494674684,0.4006811082363128,0.2809451520442962,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.900856077671051,0.3666151463985443,0.3482156097888946,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7781777381896973,0.2340626716613769,1.0606534481048584,284.9074401855469,284.95001220703125,299.7896728515625,296.9620361328125,297.92218017578125,298.2479553222656,284.909423828125,1.0,0.5364364981651306,0.3678357005119324,0.3678357005119324,1.0,1.0,-2.920090913772583,0.771168053150177,2.148922920227051,0.1157971322536468,0.856601893901825,0.856601893901825,0.0,116.03072357177734,91.0,61998.84375,0.0,1996.035888671875,1.0,279.0576171875,283.2307434082031,299.97979736328125,304.0329284667969,293.1499938964844,293.1499938964844,279.3500061035156,38519.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045194149017334,1.0,0.0,0.0,3.549757480621338,3.549781084060669,8.40796076317929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.12109375,0.0,1442.8140869140625,1895.4371337890625,0.0,2512.817138671875,0.8853380084037781,1.0,0.0,3.0,1.0,0.0
18007140,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9601372480392456,0.3902382254600525,0.3511517643928528,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9798256754875184,0.4158377051353454,0.3936822116374969,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9699445962905884,0.402189552783966,0.2814724445343017,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9402981400489808,0.3685040771961212,0.3493360877037048,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8083281517028809,0.2348913997411728,1.0615050792694092,285.0094299316406,284.95001220703125,299.8500061035156,296.9851379394531,297.9417724609375,298.2509155273437,285.0074768066406,1.0,0.5298794507980347,0.3682459890842438,0.3682459890842438,1.0,1.0,-2.92618465423584,0.7742865681648254,2.151898145675659,0.117457278072834,0.9528589844703674,0.9528589844703674,0.0,104.32596588134766,109.0,61610.47265625,0.0,1947.7447509765625,1.0,279.3425598144531,283.3402709960937,299.9667358398437,303.9218139648437,293.1499938964844,293.1499938964844,279.04998779296875,32938.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972634434700012,1.0,0.0,0.0,3.6856565475463854,3.685680389404297,9.064064556696394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.9072265625,0.0,1550.0670166015625,1895.4371337890625,0.0,2446.43212890625,0.910838782787323,1.0,0.0,3.0,1.0,0.0
18007200,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9601372480392456,0.3902382254600525,0.3511517643928528,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9798256754875184,0.4158377051353454,0.3936822116374969,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9699445962905884,0.402189552783966,0.2814724445343017,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9402981400489808,0.3685040771961212,0.3493360877037048,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8083281517028809,0.2348913997411728,1.0615050792694092,285.0094299316406,284.95001220703125,299.8500061035156,296.9851379394531,297.9417724609375,298.2509155273437,285.0074768066406,1.0,0.5298794507980347,0.3682459890842438,0.3682459890842438,1.0,1.0,-2.92618465423584,0.7742865681648254,2.151898145675659,0.117457278072834,0.9528589844703674,0.9528589844703674,0.0,104.32596588134766,109.0,61610.47265625,0.0,1947.7447509765625,1.0,279.3425598144531,283.3402709960937,299.9667358398437,303.9218139648437,293.1499938964844,293.1499938964844,279.04998779296875,32938.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972634434700012,1.0,0.0,0.0,3.6856565475463854,3.685680389404297,9.064064556696394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.9072265625,0.0,1550.0670166015625,1895.4371337890625,0.0,2446.43212890625,0.910838782787323,1.0,0.0,3.0,1.0,0.0
18007260,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9595566391944884,0.3909796774387359,0.3521210253238678,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.979893147945404,0.4175688922405243,0.395544171333313,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.969249665737152,0.4028328061103821,0.2821179032325744,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9400799870491028,0.3697142004966736,0.3506942987442016,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8077581524848938,0.2352852672338485,1.0640312433242798,284.90789794921875,284.95001220703125,299.90838623046875,297.0062255859375,297.9552917480469,298.24627685546875,284.9101257324219,1.0,0.5322901010513306,0.3686062097549438,0.3686062097549438,1.0,1.0,-2.9350333213806152,0.7781878113746643,2.156845569610596,0.1193669140338897,0.8630090355873108,0.8630090355873108,0.0,105.1010971069336,127.0,62374.64453125,0.0,1966.2093505859373,1.0,279.05743408203125,283.2223815917969,300.0248718261719,304.1021423339844,293.1499938964844,293.1499938964844,279.3500061035156,38417.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047805428504944,1.0,0.0,0.0,3.5780258178710938,3.578049659729004,8.542406817468873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.1533203125,0.0,1472.286865234375,1895.4371337890625,0.0,2515.212646484375,0.8915144205093384,1.0,0.0,3.0,1.0,0.0
18007320,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9595566391944884,0.3909796774387359,0.3521210253238678,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.979893147945404,0.4175688922405243,0.395544171333313,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.969249665737152,0.4028328061103821,0.2821179032325744,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9400799870491028,0.3697142004966736,0.3506942987442016,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8077581524848938,0.2352852672338485,1.0640312433242798,284.90789794921875,284.95001220703125,299.90838623046875,297.0062255859375,297.9552917480469,298.24627685546875,284.9101257324219,1.0,0.5322901010513306,0.3686062097549438,0.3686062097549438,1.0,1.0,-2.9350333213806152,0.7781878113746643,2.156845569610596,0.1193669140338897,0.8630090355873108,0.8630090355873108,0.0,105.1010971069336,127.0,62374.64453125,0.0,1966.2093505859373,1.0,279.05743408203125,283.2223815917969,300.0248718261719,304.1021423339844,293.1499938964844,293.1499938964844,279.3500061035156,38417.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047805428504944,1.0,0.0,0.0,3.5780258178710938,3.578049659729004,8.542406817468873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.1533203125,0.0,1472.286865234375,1895.4371337890625,0.0,2515.212646484375,0.8915144205093384,1.0,0.0,3.0,1.0,0.0
18007380,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9360589981079102,0.3926524817943573,0.3536421954631805,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9593123197555542,0.4199452996253967,0.3978784084320068,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9464237689971924,0.4041977822780609,0.2831242978572845,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.91629821062088,0.3714670836925506,0.3524702489376068,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7893229722976685,0.235984981060028,1.0680508613586426,285.0169982910156,284.95001220703125,299.9667053222656,297.0271301269531,297.9739990234375,298.2482604980469,285.0152587890625,1.0,0.5392671823501587,0.3689664006233215,0.3689664006233215,1.0,1.0,-2.9478352069854736,0.783407986164093,2.1644272804260254,0.1215748786926269,0.9667722582817078,0.9667722582817078,0.0,113.05094146728516,145.0,62088.8125,0.0,2027.44482421875,1.0,279.3428039550781,283.3369445800781,300.0099792480469,303.993896484375,293.1499938964844,293.1499938964844,279.04998779296875,32788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977842688560486,1.0,0.0,0.0,3.717539548873901,3.7175638675689697,9.2215623226366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.171875,0.0,1585.1435546875,1895.4371337890625,0.0,2451.184326171875,0.9179657697677612,1.0,0.0,3.0,1.0,0.0
18007440,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9360589981079102,0.3926524817943573,0.3536421954631805,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9593123197555542,0.4199452996253967,0.3978784084320068,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9464237689971924,0.4041977822780609,0.2831242978572845,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.91629821062088,0.3714670836925506,0.3524702489376068,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7893229722976685,0.235984981060028,1.0680508613586426,285.0169982910156,284.95001220703125,299.9667053222656,297.0271301269531,297.9739990234375,298.2482604980469,285.0152587890625,1.0,0.5392671823501587,0.3689664006233215,0.3689664006233215,1.0,1.0,-2.9478352069854736,0.783407986164093,2.1644272804260254,0.1215748786926269,0.9667722582817078,0.9667722582817078,0.0,113.05094146728516,145.0,62088.8125,0.0,2027.44482421875,1.0,279.3428039550781,283.3369445800781,300.0099792480469,303.993896484375,293.1499938964844,293.1499938964844,279.04998779296875,32788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977842688560486,1.0,0.0,0.0,3.717539548873901,3.7175638675689697,9.2215623226366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.171875,0.0,1585.1435546875,1895.4371337890625,0.0,2451.184326171875,0.9179657697677612,1.0,0.0,3.0,1.0,0.0
18007500,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9200661778450012,0.3930213451385498,0.3544566929340362,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9441937804222108,0.4208108484745025,0.3991172015666961,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9303380846977234,0.4044888615608215,0.2836703062057495,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9017348289489746,0.3720326423645019,0.353417307138443,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7774209976196289,0.2361378371715545,1.0703800916671753,284.8811340332031,284.95001220703125,299.995849609375,297.0375061035156,297.98101806640625,298.2460327148437,284.8771057128906,1.0,0.5438783168792725,0.3691464960575104,0.3691464960575104,1.0,1.0,-2.9549028873443604,0.786234974861145,2.168667793273926,0.1228531599044799,0.877054750919342,0.877054750919342,0.0,118.82341766357422,145.0,63129.5859375,0.0,2068.439208984375,1.0,279.0960998535156,283.1814880371094,300.07177734375,304.2374267578125,293.1499938964844,293.1499938964844,279.04998779296875,36755.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040576577186584,1.0,0.0,0.0,3.699812650680542,3.6998372077941895,9.133826779361698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.998046875,0.0,1595.028076171875,1895.4371337890625,0.0,2508.58154296875,0.914870262145996,1.0,0.0,3.0,1.0,0.0
18007560,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9028906226158142,0.3931815922260284,0.3548738062381744,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.92626291513443,0.4215061068534851,0.400063544511795,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.91218239068985,0.4045640230178833,0.2839492559432983,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8863304257392883,0.3724132776260376,0.3540810644626617,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7642791271209717,0.2361476272344589,1.0718655586242676,284.9060974121094,284.95001220703125,300.02496337890625,297.0477905273437,297.9862670898437,298.2418212890625,284.90850830078125,1.0,0.5488345623016357,0.3692486882209778,0.3692486882209778,1.0,1.0,-2.9594626426696777,0.7880364656448364,2.171426296234131,0.1236343085765838,0.8731540441513062,0.8731540441513062,0.0,125.77526092529295,163.0,62978.22265625,0.0,2111.28173828125,1.0,279.05731201171875,283.2083740234375,300.0686950683594,304.18475341796875,293.1499938964844,293.1499938964844,279.3500061035156,38234.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057281970977783,1.0,0.0,0.0,3.624427318572998,3.6244516372680655,8.765407528699143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.8046875,0.0,1521.5045166015625,1895.4371337890625,0.0,2523.911376953125,0.9015652537345886,1.0,0.0,3.0,1.0,0.0
18007620,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8754062652587891,0.3947283923625946,0.3565100133419037,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.896510124206543,0.4237546026706695,0.4025279581546783,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8835609555244446,0.4056522846221924,0.2849511504173279,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8598912954330444,0.373895913362503,0.3558607697486877,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7421467304229736,0.2366210669279098,1.0761072635650637,285.0205993652344,284.95001220703125,300.08306884765625,297.0682373046875,298.0037536621094,298.24249267578125,285.0189208984375,1.0,0.559782087802887,0.369453102350235,0.369453102350235,1.0,1.0,-2.9728262424468994,0.793032169342041,2.1797940731048584,0.125471293926239,0.9814601540565492,0.9814601540565492,0.0,140.61184692382812,181.0,62660.84375,0.0,2209.5234375,1.0,279.3431396484375,283.32830810546875,300.0523681640625,304.07379150390625,293.1499938964844,293.1499938964844,279.04998779296875,32812.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990056872367859,1.0,0.0,0.0,3.760252952575684,3.760277509689331,9.434685352971428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.259765625,0.0,1634.7569580078125,1895.4371337890625,0.0,2462.337646484375,0.9276452660560608,1.0,0.0,3.0,1.0,0.0
18007680,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8754062652587891,0.3947283923625946,0.3565100133419037,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.896510124206543,0.4237546026706695,0.4025279581546783,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8835609555244446,0.4056522846221924,0.2849511504173279,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8598912954330444,0.373895913362503,0.3558607697486877,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7421467304229736,0.2366210669279098,1.0761072635650637,285.0205993652344,284.95001220703125,300.08306884765625,297.0682373046875,298.0037536621094,298.24249267578125,285.0189208984375,1.0,0.559782087802887,0.369453102350235,0.369453102350235,1.0,1.0,-2.9728262424468994,0.793032169342041,2.1797940731048584,0.125471293926239,0.9814601540565492,0.9814601540565492,0.0,140.61184692382812,181.0,62660.84375,0.0,2209.5234375,1.0,279.3431396484375,283.32830810546875,300.0523681640625,304.07379150390625,293.1499938964844,293.1499938964844,279.04998779296875,32812.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990056872367859,1.0,0.0,0.0,3.760252952575684,3.760277509689331,9.434685352971428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.259765625,0.0,1634.7569580078125,1895.4371337890625,0.0,2462.337646484375,0.9276452660560608,1.0,0.0,3.0,1.0,0.0
18007740,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8507019877433777,0.395087331533432,0.3577690720558166,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8710564374923706,0.4251716136932373,0.4047530591487884,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8580611348152161,0.4057850539684295,0.285729706287384,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8365846872329712,0.3746079206466675,0.3574079275131225,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.722501814365387,0.2365791201591491,1.07976496219635,284.9023742675781,284.95001220703125,300.1410217285156,297.0884094238281,298.0150146484375,298.2349548339844,284.9047546386719,1.0,0.5714000463485718,0.3696574866771698,0.3696574866771698,1.0,1.0,-2.984215259552002,0.7973636984825134,2.186851501464844,0.1272686868906021,0.8829342722892761,0.8829342722892761,0.0,157.39041137695312,199.0,63592.484375,0.0,2314.962646484375,1.0,279.0567932128906,283.1921691894531,300.1097717285156,304.2657775878906,293.1499938964844,293.1499938964844,279.3500061035156,38198.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070299625396729,1.0,0.0,0.0,3.6734094619750977,3.673434019088745,9.003927061712602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.1005859375,0.0,1575.9271240234375,1895.4371337890625,0.0,2535.86962890625,0.9123724699020386,1.0,0.0,3.0,1.0,0.0
18007800,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8507019877433777,0.395087331533432,0.3577690720558166,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8710564374923706,0.4251716136932373,0.4047530591487884,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8580611348152161,0.4057850539684295,0.285729706287384,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8365846872329712,0.3746079206466675,0.3574079275131225,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.722501814365387,0.2365791201591491,1.07976496219635,284.9023742675781,284.95001220703125,300.1410217285156,297.0884094238281,298.0150146484375,298.2349548339844,284.9047546386719,1.0,0.5714000463485718,0.3696574866771698,0.3696574866771698,1.0,1.0,-2.984215259552002,0.7973636984825134,2.186851501464844,0.1272686868906021,0.8829342722892761,0.8829342722892761,0.0,157.39041137695312,199.0,63592.484375,0.0,2314.962646484375,1.0,279.0567932128906,283.1921691894531,300.1097717285156,304.2657775878906,293.1499938964844,293.1499938964844,279.3500061035156,38198.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070299625396729,1.0,0.0,0.0,3.6734094619750977,3.673434019088745,9.003927061712602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.1005859375,0.0,1575.9271240234375,1895.4371337890625,0.0,2535.86962890625,0.9123724699020386,1.0,0.0,3.0,1.0,0.0
18007860,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.831153392791748,0.3964745700359344,0.3593358099460602,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8506302833557129,0.4273019134998321,0.4071849584579468,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8377698063850403,0.4067161083221435,0.2866734564304352,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8176990151405334,0.3759242594242096,0.3591035604476928,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7049052715301514,0.2368884831666946,1.083651065826416,285.02294921875,284.95001220703125,300.1988220214844,297.1082458496094,298.03192138671875,298.235107421875,285.0213623046875,1.0,0.5832726359367371,0.3698109984397888,0.3698109984397888,1.0,1.0,-2.9968581199646,0.8019915223121643,2.19486665725708,0.1288658529520034,0.9950295090675354,0.9950295090675354,0.0,174.60574340820312,187.0,63210.96875,0.0,2425.73828125,1.0,279.34344482421875,283.31903076171875,300.09228515625,304.14990234375,293.1499938964844,293.1499938964844,279.04998779296875,32928.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002797365188599,1.0,0.0,0.0,3.80231499671936,3.802340030670166,9.646937542129308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.1513671875,0.0,1685.3829345703125,1895.4371337890625,0.0,2473.98291015625,0.9372490048408508,1.0,0.0,3.0,1.0,0.0
18007920,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.831153392791748,0.3964745700359344,0.3593358099460602,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8506302833557129,0.4273019134998321,0.4071849584579468,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8377698063850403,0.4067161083221435,0.2866734564304352,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8176990151405334,0.3759242594242096,0.3591035604476928,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7049052715301514,0.2368884831666946,1.083651065826416,285.02294921875,284.95001220703125,300.1988220214844,297.1082458496094,298.03192138671875,298.235107421875,285.0213623046875,1.0,0.5832726359367371,0.3698109984397888,0.3698109984397888,1.0,1.0,-2.9968581199646,0.8019915223121643,2.19486665725708,0.1288658529520034,0.9950295090675354,0.9950295090675354,0.0,174.60574340820312,187.0,63210.96875,0.0,2425.73828125,1.0,279.34344482421875,283.31903076171875,300.09228515625,304.14990234375,293.1499938964844,293.1499938964844,279.04998779296875,32928.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002797365188599,1.0,0.0,0.0,3.80231499671936,3.802340030670166,9.646937542129308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.1513671875,0.0,1685.3829345703125,1895.4371337890625,0.0,2473.98291015625,0.9372490048408508,1.0,0.0,3.0,1.0,0.0
18007980,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8261924982070923,0.3967031836509704,0.3600541055202484,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.845969021320343,0.4286242723464966,0.4088744819164276,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8325576782226562,0.4067410826683044,0.2870440185070038,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8128765225410461,0.3765148520469665,0.3600848019123077,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6998505592346191,0.236734002828598,1.0846322774887085,284.8952331542969,284.95001220703125,300.2563781738281,297.1277770996094,298.0425720214844,298.2274475097656,284.897705078125,1.0,0.5863426327705383,0.3699645400047302,0.3699645400047302,1.0,1.0,-3.002572536468506,0.804300844669342,2.1982717514038086,0.1299697756767273,0.8890726566314697,0.8890726566314697,0.0,179.87013244628906,175.0,64075.75,0.0,2463.200439453125,1.0,279.0562438964844,283.175048828125,300.1485900878906,304.3389587402344,293.1499938964844,293.1499938964844,279.3500061035156,38403.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081641793251038,1.0,0.0,0.0,3.715875387191773,3.715900421142578,9.213307521349634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.0947265625,0.0,1626.01220703125,1895.4371337890625,0.0,2546.297607421875,0.9217721223831176,1.0,0.0,3.0,1.0,0.0
18008040,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8261924982070923,0.3967031836509704,0.3600541055202484,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.845969021320343,0.4286242723464966,0.4088744819164276,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8325576782226562,0.4067410826683044,0.2870440185070038,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8128765225410461,0.3765148520469665,0.3600848019123077,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6998505592346191,0.236734002828598,1.0846322774887085,284.8952331542969,284.95001220703125,300.2563781738281,297.1277770996094,298.0425720214844,298.2274475097656,284.897705078125,1.0,0.5863426327705383,0.3699645400047302,0.3699645400047302,1.0,1.0,-3.002572536468506,0.804300844669342,2.1982717514038086,0.1299697756767273,0.8890726566314697,0.8890726566314697,0.0,179.87013244628906,175.0,64075.75,0.0,2463.200439453125,1.0,279.0562438964844,283.175048828125,300.1485900878906,304.3389587402344,293.1499938964844,293.1499938964844,279.3500061035156,38403.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081641793251038,1.0,0.0,0.0,3.715875387191773,3.715900421142578,9.213307521349634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.0947265625,0.0,1626.01220703125,1895.4371337890625,0.0,2546.297607421875,0.9217721223831176,1.0,0.0,3.0,1.0,0.0
18008100,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8269655108451843,0.3972854614257812,0.3602558672428131,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8470796942710876,0.429605633020401,0.4095520377159118,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8332449793815613,0.4071108996868133,0.2871011197566986,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8137495517730713,0.3770844638347626,0.3604022264480591,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7003891468048096,0.236826941370964,1.08432936668396,285.0251159667969,284.95001220703125,300.2850646972656,297.1374206542969,298.05029296875,298.2269897460937,285.0284729003906,1.0,0.5860475301742554,0.3700412809848785,0.3700412809848785,1.0,1.0,-3.003710985183716,0.8048941493034363,2.1988167762756348,0.13018599152565,0.9787272810935974,0.9787272810935974,0.0,179.31761169433594,175.0,63296.1015625,0.0,2462.48095703125,1.0,279.3036499023437,283.31817626953125,300.1081237792969,304.13385009765625,293.1499938964844,293.1499938964844,279.3500061035156,34125.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024551272392273,1.0,0.0,0.0,3.761679410934448,3.761704206466675,9.441844781576948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.77734375,0.0,1646.5504150390625,1895.4371337890625,0.0,2493.89306640625,0.9307077527046204,1.0,0.0,3.0,1.0,0.0
18008160,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8299800157546997,0.3981113135814667,0.3608543872833252,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8504602909088135,0.4307801723480224,0.4105140268802643,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8361355662345886,0.4076964557170868,0.2873993813991546,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8167716860771179,0.3778337836265564,0.3609667122364044,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7029774785041809,0.2370630651712417,1.084734320640564,285.0182800292969,284.95001220703125,300.3136901855469,297.1469421386719,298.0598449707031,298.22882080078125,285.0166931152344,1.0,0.5850640535354614,0.3701294660568237,0.3701294660568237,1.0,1.0,-3.007108449935913,0.8062652349472046,2.200843095779419,0.1306981593370437,0.9992611408233644,0.9992611408233644,0.0,177.05091857910156,163.0,63506.609375,0.0,2457.1533203125,1.0,279.3435363769531,283.3072204589844,300.12872314453125,304.2088928222656,293.1499938964844,293.1499938964844,279.04998779296875,33232.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009710311889648,1.0,0.0,0.0,3.831408739089966,3.831434011459351,9.795131745704566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.9716796875,0.0,1722.776123046875,1895.4371337890625,0.0,2480.30615234375,0.9441010355949402,1.0,0.0,3.0,1.0,0.0
18008220,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8377552032470703,0.398452877998352,0.3612293899059295,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8593929409980774,0.4322164952754974,0.4118390381336212,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8438683152198792,0.4078405201435089,0.2875044345855713,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.824616551399231,0.3785204887390136,0.3615657687187195,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7099660038948059,0.2370374649763107,1.084030032157898,284.8915710449219,284.95001220703125,300.3707580566406,297.16571044921875,298.0716247558594,298.2230834960937,284.8941650390625,1.0,0.5813331007957458,0.3703058063983917,0.3703058063983917,1.0,1.0,-3.00916075706482,0.8074284195899963,2.201732397079468,0.1313647925853729,0.8907621502876282,0.8907621502876282,0.0,170.51731872558594,151.0,64284.63671875,0.0,2427.40966796875,1.0,279.0560913085937,283.1657409667969,300.1836242675781,304.3887939453125,293.1499938964844,293.1499938964844,279.3500061035156,38647.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082306981086731,1.0,0.0,0.0,3.736003160476685,3.736028432846069,9.313389455201104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.15234375,0.0,1651.2520751953125,1895.4371337890625,0.0,2546.90966796875,0.9264429211616516,1.0,0.0,3.0,1.0,0.0
18008280,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8377552032470703,0.398452877998352,0.3612293899059295,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8593929409980774,0.4322164952754974,0.4118390381336212,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8438683152198792,0.4078405201435089,0.2875044345855713,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.824616551399231,0.3785204887390136,0.3615657687187195,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7099660038948059,0.2370374649763107,1.084030032157898,284.8915710449219,284.95001220703125,300.3707580566406,297.16571044921875,298.0716247558594,298.2230834960937,284.8941650390625,1.0,0.5813331007957458,0.3703058063983917,0.3703058063983917,1.0,1.0,-3.00916075706482,0.8074284195899963,2.201732397079468,0.1313647925853729,0.8907621502876282,0.8907621502876282,0.0,170.51731872558594,151.0,64284.63671875,0.0,2427.40966796875,1.0,279.0560913085937,283.1657409667969,300.1836242675781,304.3887939453125,293.1499938964844,293.1499938964844,279.3500061035156,38647.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082306981086731,1.0,0.0,0.0,3.736003160476685,3.736028432846069,9.313389455201104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.15234375,0.0,1651.2520751953125,1895.4371337890625,0.0,2546.90966796875,0.9264429211616516,1.0,0.0,3.0,1.0,0.0
