time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008340,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8500482439994812,0.3999648690223694,0.361886590719223,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.873166024684906,0.434502363204956,0.4133467376232147,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8561675548553467,0.4089187383651733,0.2877597510814667,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8365210890769958,0.3799476027488708,0.3622964322566986,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.720167875289917,0.2375069707632064,1.0835647583007812,285.0182189941406,284.95001220703125,300.427490234375,297.1840515136719,298.09002685546875,298.22625732421875,285.0166931152344,1.0,0.5762113928794861,0.3704821467399597,0.3704821467399597,1.0,1.0,-3.012380361557007,0.8089928030967712,2.20338773727417,0.1319392323493957,1.0,1.0,0.0,161.2456817626953,139.0,63669.9921875,0.0,2385.709716796875,1.0,279.34381103515625,283.3019714355469,300.1642761230469,304.2557678222656,293.1499938964844,293.1499938964844,279.04998779296875,33381.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006973266601562,1.0,0.0,0.0,3.8464102745056152,3.846435785293579,9.871985184872756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.7490234375,0.0,1742.2152099609375,1895.4371337890625,0.0,2477.80224609375,0.947516679763794,1.0,0.0,3.0,1.0,0.0
18008400,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8500482439994812,0.3999648690223694,0.361886590719223,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.873166024684906,0.434502363204956,0.4133467376232147,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8561675548553467,0.4089187383651733,0.2877597510814667,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8365210890769958,0.3799476027488708,0.3622964322566986,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.720167875289917,0.2375069707632064,1.0835647583007812,285.0182189941406,284.95001220703125,300.427490234375,297.1840515136719,298.09002685546875,298.22625732421875,285.0166931152344,1.0,0.5762113928794861,0.3704821467399597,0.3704821467399597,1.0,1.0,-3.012380361557007,0.8089928030967712,2.20338773727417,0.1319392323493957,1.0,1.0,0.0,161.2456817626953,139.0,63669.9921875,0.0,2385.709716796875,1.0,279.34381103515625,283.3019714355469,300.1642761230469,304.2557678222656,293.1499938964844,293.1499938964844,279.04998779296875,33381.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006973266601562,1.0,0.0,0.0,3.8464102745056152,3.846435785293579,9.871985184872756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.7490234375,0.0,1742.2152099609375,1895.4371337890625,0.0,2477.80224609375,0.947516679763794,1.0,0.0,3.0,1.0,0.0
18008460,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8650633096694946,0.4003558456897735,0.3621793687343597,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8898963332176208,0.4360336661338806,0.4146255254745483,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8713167905807495,0.4091480076313019,0.2878239154815674,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8510251045227051,0.3807109594345093,0.3628320097923279,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.731844425201416,0.2375952303409576,1.0827279090881348,284.89276123046875,284.95001220703125,300.48388671875,297.20196533203125,298.1026916503906,298.2216796875,284.8948974609375,1.0,0.5703223943710327,0.3707104623317718,0.3707104623317718,1.0,1.0,-3.01399302482605,0.8101496696472168,2.203843355178833,0.1326631009578704,0.8943023085594177,0.8943023085594177,0.0,151.11892700195312,127.0,64460.46875,0.0,2336.58837890625,1.0,279.0568542480469,283.16119384765625,300.2185974121094,304.43505859375,293.1499938964844,293.1499938964844,279.3500061035156,38562.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077731728553772,1.0,0.0,0.0,3.7514328956604,3.751458406448364,9.390477089255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.97265625,0.0,1668.682373046875,1895.4371337890625,0.0,2542.701416015625,0.9298694729804992,1.0,0.0,3.0,1.0,0.0
18008520,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8650633096694946,0.4003558456897735,0.3621793687343597,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8898963332176208,0.4360336661338806,0.4146255254745483,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8713167905807495,0.4091480076313019,0.2878239154815674,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8510251045227051,0.3807109594345093,0.3628320097923279,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.731844425201416,0.2375952303409576,1.0827279090881348,284.89276123046875,284.95001220703125,300.48388671875,297.20196533203125,298.1026916503906,298.2216796875,284.8948974609375,1.0,0.5703223943710327,0.3707104623317718,0.3707104623317718,1.0,1.0,-3.01399302482605,0.8101496696472168,2.203843355178833,0.1326631009578704,0.8943023085594177,0.8943023085594177,0.0,151.11892700195312,127.0,64460.46875,0.0,2336.58837890625,1.0,279.0568542480469,283.16119384765625,300.2185974121094,304.43505859375,293.1499938964844,293.1499938964844,279.3500061035156,38562.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077731728553772,1.0,0.0,0.0,3.7514328956604,3.751458406448364,9.390477089255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.97265625,0.0,1668.682373046875,1895.4371337890625,0.0,2542.701416015625,0.9298694729804992,1.0,0.0,3.0,1.0,0.0
18008580,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8851346373558044,0.4018868505954742,0.3627891540527344,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9119343757629396,0.4383958280086517,0.4161331951618194,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8914312720298767,0.4102854132652282,0.2880689203739166,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8703626990318298,0.3821925222873688,0.3635426163673401,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7470256090164185,0.2381492704153061,1.082308053970337,285.0207824707031,284.95001220703125,300.5399169921875,297.2193908691406,298.1217041015625,298.2256774902344,285.0194702148437,1.0,0.5639761686325073,0.3709388077259063,0.3709388077259063,1.0,1.0,-3.0171735286712646,0.8118452429771423,2.205328226089477,0.1333510279655456,1.0,1.0,0.0,139.85182189941406,115.0,63822.8984375,0.0,2284.37890625,1.0,279.3439025878906,283.2996520996094,300.1996154785156,304.3017883300781,293.1499938964844,293.1499938964844,279.04998779296875,33505.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003000617027283,1.0,0.0,0.0,3.857722282409668,3.857748031616211,9.930136002367362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.849609375,0.0,1757.0552978515625,1895.4371337890625,0.0,2474.1689453125,0.9500856399536132,1.0,0.0,3.0,1.0,0.0
18008640,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8851346373558044,0.4018868505954742,0.3627891540527344,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9119343757629396,0.4383958280086517,0.4161331951618194,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8914312720298767,0.4102854132652282,0.2880689203739166,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8703626990318298,0.3821925222873688,0.3635426163673401,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7470256090164185,0.2381492704153061,1.082308053970337,285.0207824707031,284.95001220703125,300.5399169921875,297.2193908691406,298.1217041015625,298.2256774902344,285.0194702148437,1.0,0.5639761686325073,0.3709388077259063,0.3709388077259063,1.0,1.0,-3.0171735286712646,0.8118452429771423,2.205328226089477,0.1333510279655456,1.0,1.0,0.0,139.85182189941406,115.0,63822.8984375,0.0,2284.37890625,1.0,279.3439025878906,283.2996520996094,300.1996154785156,304.3017883300781,293.1499938964844,293.1499938964844,279.04998779296875,33505.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003000617027283,1.0,0.0,0.0,3.857722282409668,3.857748031616211,9.930136002367362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.849609375,0.0,1757.0552978515625,1895.4371337890625,0.0,2474.1689453125,0.9500856399536132,1.0,0.0,3.0,1.0,0.0
18008700,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8970360159873962,0.4022144675254822,0.3631563186645508,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.926030933856964,0.4392888247966766,0.416956752538681,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.903317928314209,0.4105338454246521,0.2882478833198547,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.881960928440094,0.3826862871646881,0.3639658093452453,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7562196850776672,0.2382927238941192,1.082409143447876,284.87890625,284.95001220703125,300.5677795410156,297.2279357910156,298.12908935546875,298.2248229980469,284.87408447265625,1.0,0.5607705116271973,0.3710529506206512,0.3710529506206512,1.0,1.0,-3.019455909729004,0.8129169344902039,2.206538915634156,0.1338799148797989,0.9125713109970092,0.9125713109970092,0.0,134.06866455078125,115.0,64875.60546875,0.0,2258.693603515625,1.0,279.0937194824219,283.13739013671875,300.2580871582031,304.5401611328125,293.1499938964844,293.1499938964844,279.04998779296875,36737.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061054944992065,1.0,0.0,0.0,3.8429908752441406,3.843017101287842,9.854441032075556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.1298828125,0.0,1764.475830078125,1895.4371337890625,0.0,2527.3759765625,0.9472516775131226,1.0,0.0,3.0,1.0,0.0
18008760,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9088727235794068,0.4022724032402038,0.3630501627922058,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9400969743728638,0.4399804174900055,0.4174305498600006,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9157835245132446,0.4105551838874817,0.2881376445293426,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8935344815254211,0.3829903602600097,0.364077627658844,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7654991149902344,0.2382996380329132,1.0815834999084473,284.8920593261719,284.95001220703125,300.5955505371094,297.236328125,298.13458251953125,298.2216186523437,284.89453125,1.0,0.5573793649673462,0.3711576461791992,0.3711576461791992,1.0,1.0,-3.0189101696014404,0.8130258321762085,2.2058842182159424,0.1340500265359878,0.8977630734443665,0.8977630734443665,0.0,128.6231689453125,103.0,64644.4453125,0.0,2229.669921875,1.0,279.0563659667969,283.15557861328125,300.25372314453125,304.4827575683594,293.1499938964844,293.1499938964844,279.3500061035156,38536.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074347972869873,1.0,0.0,0.0,3.7665107250213614,3.766536474227905,9.46611351082538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.02734375,0.0,1686.2786865234375,1895.4371337890625,0.0,2539.59033203125,0.9332054257392884,1.0,0.0,3.0,1.0,0.0
18008820,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9432382583618164,0.403775006532669,0.3636051118373871,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.973429262638092,0.4423795938491821,0.4189439713954925,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9501405358314514,0.4117120206356048,0.288375049829483,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9257407188415528,0.3844876885414123,0.3647757768630981,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7905251383781433,0.238890916109085,1.0812232494354248,285.02423095703125,284.95001220703125,300.6507568359375,297.2527160644531,298.1535339355469,298.225830078125,285.0232238769531,1.0,0.5505998730659485,0.3713669776916504,0.3713669776916504,1.0,1.0,-3.0220787525177,0.8146681785583496,2.2074105739593506,0.1346673816442489,1.0,1.0,0.0,116.76392364501952,106.0,63976.3203125,0.0,2174.185791015625,1.0,279.3439636230469,283.2983093261719,300.2331848144531,304.34637451171875,293.1499938964844,293.1499938964844,279.04998779296875,33689.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000096678733826,1.0,0.0,0.0,3.867964029312134,3.8679897785186768,9.98293216980528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.197265625,0.0,1771.1337890625,1895.4371337890625,0.0,2471.513427734375,0.9524874091148376,1.0,0.0,3.0,1.0,0.0
18008880,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9432382583618164,0.403775006532669,0.3636051118373871,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.973429262638092,0.4423795938491821,0.4189439713954925,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9501405358314514,0.4117120206356048,0.288375049829483,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9257407188415528,0.3844876885414123,0.3647757768630981,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7905251383781433,0.238890916109085,1.0812232494354248,285.02423095703125,284.95001220703125,300.6507568359375,297.2527160644531,298.1535339355469,298.225830078125,285.0232238769531,1.0,0.5505998730659485,0.3713669776916504,0.3713669776916504,1.0,1.0,-3.0220787525177,0.8146681785583496,2.2074105739593506,0.1346673816442489,1.0,1.0,0.0,116.76392364501952,106.0,63976.3203125,0.0,2174.185791015625,1.0,279.3439636230469,283.2983093261719,300.2331848144531,304.34637451171875,293.1499938964844,293.1499938964844,279.04998779296875,33689.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000096678733826,1.0,0.0,0.0,3.867964029312134,3.8679897785186768,9.98293216980528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.197265625,0.0,1771.1337890625,1895.4371337890625,0.0,2471.513427734375,0.9524874091148376,1.0,0.0,3.0,1.0,0.0
18008940,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9611766338348388,0.4041092693805694,0.3640502989292145,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9890296459197998,0.443982183933258,0.4204970598220825,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9674384593963624,0.4119859933853149,0.288623034954071,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.94473534822464,0.3852850198745727,0.3655485808849334,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8044736385345459,0.2390570938587188,1.0817028284072876,284.89410400390625,284.95001220703125,300.7054748535156,297.2685241699219,298.1664123535156,298.22186279296875,284.8961181640625,1.0,0.5482471585273743,0.3715763390064239,0.3715763390064239,1.0,1.0,-3.026289701461792,0.8166484832763672,2.209641218185425,0.1355591565370559,0.903278648853302,0.903278648853302,0.0,111.4305648803711,124.0,64888.0625,0.0,2154.083251953125,1.0,279.0567932128906,283.15093994140625,300.2860412597656,304.52978515625,293.1499938964844,293.1499938964844,278.75,38344.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071995973587036,1.0,0.0,0.0,3.785667896270752,3.785693645477295,9.56265125751088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.8623046875,0.0,1707.599609375,1895.4371337890625,0.0,2537.4287109375,0.9372600317001344,1.0,0.0,3.0,1.0,0.0
18009000,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9611766338348388,0.4041092693805694,0.3640502989292145,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9890296459197998,0.443982183933258,0.4204970598220825,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9674384593963624,0.4119859933853149,0.288623034954071,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.94473534822464,0.3852850198745727,0.3655485808849334,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8044736385345459,0.2390570938587188,1.0817028284072876,284.89410400390625,284.95001220703125,300.7054748535156,297.2685241699219,298.1664123535156,298.22186279296875,284.8961181640625,1.0,0.5482471585273743,0.3715763390064239,0.3715763390064239,1.0,1.0,-3.026289701461792,0.8166484832763672,2.209641218185425,0.1355591565370559,0.903278648853302,0.903278648853302,0.0,111.4305648803711,124.0,64888.0625,0.0,2154.083251953125,1.0,279.0567932128906,283.15093994140625,300.2860412597656,304.52978515625,293.1499938964844,293.1499938964844,278.75,38344.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071995973587036,1.0,0.0,0.0,3.785667896270752,3.785693645477295,9.56265125751088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.8623046875,0.0,1707.599609375,1895.4371337890625,0.0,2537.4287109375,0.9372600317001344,1.0,0.0,3.0,1.0,0.0
18009060,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9460136294364928,0.4042645096778869,0.3642888367176056,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9774129986763,0.4454224407672882,0.4219845831394195,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9526918530464172,0.4120743870735168,0.2887808978557586,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9293601512908936,0.3858940303325653,0.3662726283073425,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7924346327781677,0.2390234023332595,1.0824259519577026,284.8927917480469,284.95001220703125,300.7597351074219,297.2837829589844,298.17822265625,298.216552734375,284.8944091796875,1.0,0.5522912740707397,0.3717704713344574,0.3717704713344574,1.0,1.0,-3.0302884578704834,0.8185263872146606,2.211761951446533,0.1362607479095459,0.8403123617172241,0.8403123617172241,0.0,116.39557647705078,142.0,65012.6015625,0.0,2186.79150390625,1.0,278.75787353515625,283.12762451171875,300.28680419921875,304.5494079589844,293.1499938964844,293.1499938964844,279.04998779296875,40599.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101471662521362,1.0,0.0,0.0,3.554656505584717,3.554680347442627,8.431184141954873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.9619140625,0.0,1463.175048828125,1895.4371337890625,0.0,2564.548828125,0.8883998990058899,1.0,0.0,3.0,1.0,0.0
18009120,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9460136294364928,0.4042645096778869,0.3642888367176056,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9774129986763,0.4454224407672882,0.4219845831394195,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9526918530464172,0.4120743870735168,0.2887808978557586,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9293601512908936,0.3858940303325653,0.3662726283073425,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7924346327781677,0.2390234023332595,1.0824259519577026,284.8927917480469,284.95001220703125,300.7597351074219,297.2837829589844,298.17822265625,298.216552734375,284.8944091796875,1.0,0.5522912740707397,0.3717704713344574,0.3717704713344574,1.0,1.0,-3.0302884578704834,0.8185263872146606,2.211761951446533,0.1362607479095459,0.8403123617172241,0.8403123617172241,0.0,116.39557647705078,142.0,65012.6015625,0.0,2186.79150390625,1.0,278.75787353515625,283.12762451171875,300.28680419921875,304.5494079589844,293.1499938964844,293.1499938964844,279.04998779296875,40599.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101471662521362,1.0,0.0,0.0,3.554656505584717,3.554680347442627,8.431184141954873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.9619140625,0.0,1463.175048828125,1895.4371337890625,0.0,2564.548828125,0.8883998990058899,1.0,0.0,3.0,1.0,0.0
18009180,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9196410179138184,0.4057237505912781,0.3657297790050506,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9543814659118652,0.4478534162044525,0.4244546294212341,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9262130856513976,0.4132453203201294,0.2897193431854248,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.904091775417328,0.3873690366744995,0.367864727973938,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7726678848266602,0.2395258396863937,1.0859055519104004,285.0071716308594,284.95001220703125,300.8134460449219,297.29840087890625,298.1977844238281,298.2212829589844,285.0068664550781,1.0,0.5600955486297607,0.3719646334648132,0.3719646334648132,1.0,1.0,-3.042206048965454,0.8230417966842651,2.2191641330718994,0.1377871483564376,0.9397574067115784,0.9397574067115784,0.0,126.28229522705078,160.0,64622.109375,0.0,2259.293701171875,1.0,279.04168701171875,283.2513122558594,300.2735900878906,304.4244384765625,293.1499938964844,293.1499938964844,278.75,33643.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014793992042542,1.0,0.0,0.0,3.669513940811157,3.6695377826690674,8.984840746961709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.341796875,0.0,1537.259033203125,1895.4371337890625,0.0,2484.958984375,0.9081024527549744,1.0,0.0,3.0,1.0,0.0
18009240,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9196410179138184,0.4057237505912781,0.3657297790050506,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9543814659118652,0.4478534162044525,0.4244546294212341,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9262130856513976,0.4132453203201294,0.2897193431854248,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.904091775417328,0.3873690366744995,0.367864727973938,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7726678848266602,0.2395258396863937,1.0859055519104004,285.0071716308594,284.95001220703125,300.8134460449219,297.29840087890625,298.1977844238281,298.2212829589844,285.0068664550781,1.0,0.5600955486297607,0.3719646334648132,0.3719646334648132,1.0,1.0,-3.042206048965454,0.8230417966842651,2.2191641330718994,0.1377871483564376,0.9397574067115784,0.9397574067115784,0.0,126.28229522705078,160.0,64622.109375,0.0,2259.293701171875,1.0,279.04168701171875,283.2513122558594,300.2735900878906,304.4244384765625,293.1499938964844,293.1499938964844,278.75,33643.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014793992042542,1.0,0.0,0.0,3.669513940811157,3.6695377826690674,8.984840746961709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.341796875,0.0,1537.259033203125,1895.4371337890625,0.0,2484.958984375,0.9081024527549744,1.0,0.0,3.0,1.0,0.0
18009300,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9049384593963624,0.4059135019779205,0.3664215207099914,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.939506769180298,0.4487045407295227,0.4257147908210754,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9109119772911072,0.4134323298931122,0.2902049720287323,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8908754587173462,0.3877917230129242,0.3686976134777069,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7615835666656494,0.2395825982093811,1.08790922164917,284.8834228515625,284.95001220703125,300.840087890625,297.3054504394531,298.2048645019531,298.22003173828125,284.88134765625,1.0,0.5648801922798157,0.3720616996288299,0.3720616996288299,1.0,1.0,-3.048551559448242,0.8254221081733704,2.2231295108795166,0.1387033462524414,0.8565505146980286,0.8565505146980286,0.0,132.7501983642578,160.0,65559.9375,0.0,2304.376220703125,1.0,278.7972106933594,283.1088562011719,300.3318786621094,304.6622009277344,293.1499938964844,293.1499938964844,278.75,37671.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069515228271484,1.0,0.0,0.0,3.637688159942627,3.637712240219116,8.829664466247777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.1083984375,0.0,1531.98095703125,1895.4371337890625,0.0,2535.148681640625,0.9015448093414308,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8902257680892944,0.4059072434902191,0.366703599691391,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9228381514549256,0.4494053423404693,0.4266756474971771,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8957969546318054,0.4134502410888672,0.2904440760612488,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8767412304878235,0.3880674839019775,0.369265615940094,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7499592304229736,0.2395189106464386,1.0891185998916626,284.9178466796875,284.95001220703125,300.8666076660156,297.3123779296875,298.2102966308594,298.2170104980469,284.9193420410156,1.0,0.5699012875556946,0.3720850944519043,0.3720850944519043,1.0,1.0,-3.05247163772583,0.8268082141876221,2.225663423538208,0.1391321122646331,0.8623736500740051,0.8623736500740051,0.0,140.2289276123047,178.0,65418.3359375,0.0,2350.457275390625,1.0,278.7578125,283.1409606933594,300.3273620605469,304.6053771972656,293.1499938964844,293.1499938964844,279.04998779296875,38226.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081094026565552,1.0,0.0,0.0,3.5667402744293213,3.5667638778686523,8.488603953082929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.83984375,0.0,1458.775390625,1895.4371337890625,0.0,2545.7939453125,0.8888821005821228,1.0,0.0,3.0,1.0,0.0
18009420,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8653258085250854,0.4069503545761108,0.3679746091365814,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8958560824394226,0.4515882134437561,0.4291392564773559,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8705014586448669,0.4143317341804504,0.2913505434989929,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8529280424118042,0.389289915561676,0.3708527982234955,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7305407524108887,0.2397925853729248,1.0927096605300903,285.0158996582031,284.95001220703125,300.919189453125,297.3256530761719,298.2271728515625,298.2190246582031,285.0140991210937,1.0,0.5807409286499023,0.372131884098053,0.372131884098053,1.0,1.0,-3.0642690658569336,0.8308778405189514,2.233391284942627,0.1402687281370163,0.9614219665527344,0.9614219665527344,0.0,155.8133544921875,196.0,65144.96484375,0.0,2453.663330078125,1.0,279.0426940917969,283.2470397949219,300.3108215332031,304.496826171875,293.1499938964844,293.1499938964844,278.75,32842.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018009662628174,1.0,0.0,0.0,3.705520629882813,3.7055447101593018,9.162031915366242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.4970703125,0.0,1571.8365478515625,1895.4371337890625,0.0,2487.902587890625,0.9152770042419434,1.0,0.0,3.0,1.0,0.0
18009480,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8653258085250854,0.4069503545761108,0.3679746091365814,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8958560824394226,0.4515882134437561,0.4291392564773559,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8705014586448669,0.4143317341804504,0.2913505434989929,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8529280424118042,0.389289915561676,0.3708527982234955,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7305407524108887,0.2397925853729248,1.0927096605300903,285.0158996582031,284.95001220703125,300.919189453125,297.3256530761719,298.2271728515625,298.2190246582031,285.0140991210937,1.0,0.5807409286499023,0.372131884098053,0.372131884098053,1.0,1.0,-3.0642690658569336,0.8308778405189514,2.233391284942627,0.1402687281370163,0.9614219665527344,0.9614219665527344,0.0,155.8133544921875,196.0,65144.96484375,0.0,2453.663330078125,1.0,279.0426940917969,283.2470397949219,300.3108215332031,304.496826171875,293.1499938964844,293.1499938964844,278.75,32842.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018009662628174,1.0,0.0,0.0,3.705520629882813,3.7055447101593018,9.162031915366242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.4970703125,0.0,1571.8365478515625,1895.4371337890625,0.0,2487.902587890625,0.9152770042419434,1.0,0.0,3.0,1.0,0.0
18009540,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8430681228637695,0.4067738056182861,0.3687552511692047,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8725349307060242,0.4529010057449341,0.4312756061553955,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8478909134864807,0.4142630398273468,0.2919882535934448,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8319001793861389,0.3897356986999511,0.372156411409378,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7123638987541199,0.2395408004522323,1.0954923629760742,284.9096069335937,284.95001220703125,300.9711608886719,297.3382568359375,298.2374267578125,298.2124938964844,284.9114074707031,1.0,0.5920038819313049,0.3721786439418793,0.3721786439418793,1.0,1.0,-3.073462963104248,0.8340699076652527,2.2393929958343506,0.1413019001483917,0.8715887069702148,0.8715887069702148,0.0,173.09027099609375,184.0,65985.09375,0.0,2561.52978515625,1.0,278.7572326660156,283.12225341796875,300.35809326171875,304.6755065917969,293.1499938964844,293.1499938964844,279.04998779296875,38128.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094080090522766,1.0,0.0,0.0,3.611955165863037,3.6119792461395264,8.705185337021248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.1806640625,0.0,1507.0098876953125,1895.4371337890625,0.0,2557.74267578125,0.8987466096878052,1.0,0.0,3.0,1.0,0.0
18009600,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8430681228637695,0.4067738056182861,0.3687552511692047,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8725349307060242,0.4529010057449341,0.4312756061553955,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8478909134864807,0.4142630398273468,0.2919882535934448,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8319001793861389,0.3897356986999511,0.372156411409378,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7123638987541199,0.2395408004522323,1.0954923629760742,284.9096069335937,284.95001220703125,300.9711608886719,297.3382568359375,298.2374267578125,298.2124938964844,284.9114074707031,1.0,0.5920038819313049,0.3721786439418793,0.3721786439418793,1.0,1.0,-3.073462963104248,0.8340699076652527,2.2393929958343506,0.1413019001483917,0.8715887069702148,0.8715887069702148,0.0,173.09027099609375,184.0,65985.09375,0.0,2561.52978515625,1.0,278.7572326660156,283.12225341796875,300.35809326171875,304.6755065917969,293.1499938964844,293.1499938964844,279.04998779296875,38128.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094080090522766,1.0,0.0,0.0,3.611955165863037,3.6119792461395264,8.705185337021248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.1806640625,0.0,1507.0098876953125,1895.4371337890625,0.0,2557.74267578125,0.8987466096878052,1.0,0.0,3.0,1.0,0.0
18009660,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8385733366012573,0.4076695442199707,0.3694217205047607,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8683381676673889,0.4549921751022339,0.4331745505332947,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8432708978652954,0.4150306284427643,0.2924586534500122,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8277560472488403,0.3908350467681885,0.3731535971164703,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7079563140869141,0.2396627068519592,1.0961984395980835,285.0106506347656,284.95001220703125,301.0224609375,297.3501281738281,298.2529602050781,298.2139587402344,285.0087585449219,1.0,0.594630241394043,0.3721682727336883,0.3721682727336883,1.0,1.0,-3.0791594982147217,0.8359516263008118,2.2432079315185547,0.1417014598846435,0.9686627984046936,0.9686627984046936,0.0,177.5673370361328,172.0,65549.8515625,0.0,2595.972412109375,1.0,279.04302978515625,283.2331848144531,300.3356628417969,304.5520324707031,293.1499938964844,293.1499938964844,278.75,33055.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031378388404846,1.0,0.0,0.0,3.7411763668060303,3.741200685501098,9.339199209534854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.6708984375,0.0,1614.409423828125,1895.4371337890625,0.0,2500.148681640625,0.9234562516212464,1.0,0.0,3.0,1.0,0.0
18009720,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8385733366012573,0.4076695442199707,0.3694217205047607,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8683381676673889,0.4549921751022339,0.4331745505332947,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8432708978652954,0.4150306284427643,0.2924586534500122,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8277560472488403,0.3908350467681885,0.3731535971164703,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7079563140869141,0.2396627068519592,1.0961984395980835,285.0106506347656,284.95001220703125,301.0224609375,297.3501281738281,298.2529602050781,298.2139587402344,285.0087585449219,1.0,0.594630241394043,0.3721682727336883,0.3721682727336883,1.0,1.0,-3.0791594982147217,0.8359516263008118,2.2432079315185547,0.1417014598846435,0.9686627984046936,0.9686627984046936,0.0,177.5673370361328,172.0,65549.8515625,0.0,2595.972412109375,1.0,279.04302978515625,283.2331848144531,300.3356628417969,304.5520324707031,293.1499938964844,293.1499938964844,278.75,33055.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031378388404846,1.0,0.0,0.0,3.7411763668060303,3.741200685501098,9.339199209534854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.6708984375,0.0,1614.409423828125,1895.4371337890625,0.0,2500.148681640625,0.9234562516212464,1.0,0.0,3.0,1.0,0.0
18009780,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8417195081710815,0.4075494408607483,0.369480550289154,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8727049827575684,0.4563689529895782,0.4345658421516418,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.84650057554245,0.4150232374668121,0.2925417125225067,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8311427235603333,0.3913146555423736,0.3736829161643982,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7106078267097473,0.2394198775291443,1.095178723335266,284.901611328125,284.95001220703125,301.0730895996094,297.3612365722656,298.262939453125,298.2085876464844,284.90350341796875,1.0,0.593038022518158,0.3721579015254974,0.3721579015254974,1.0,1.0,-3.0804224014282227,0.8363469243049622,2.2440755367279053,0.141738161444664,0.8720303177833557,0.8720303177833557,0.0,174.93251037597656,160.0,66210.6484375,0.0,2584.554443359375,1.0,278.75701904296875,283.108642578125,300.37872314453125,304.7149963378906,293.1499938964844,293.1499938964844,279.04998779296875,38514.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102441430091858,1.0,0.0,0.0,3.635099649429321,3.6351239681243896,8.817103775982105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.4873046875,0.0,1535.3890380859375,1895.4371337890625,0.0,2565.442138671875,0.9041496515274048,1.0,0.0,3.0,1.0,0.0
18009840,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8417195081710815,0.4075494408607483,0.369480550289154,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8727049827575684,0.4563689529895782,0.4345658421516418,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.84650057554245,0.4150232374668121,0.2925417125225067,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8311427235603333,0.3913146555423736,0.3736829161643982,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7106078267097473,0.2394198775291443,1.095178723335266,284.901611328125,284.95001220703125,301.0730895996094,297.3612365722656,298.262939453125,298.2085876464844,284.90350341796875,1.0,0.593038022518158,0.3721579015254974,0.3721579015254974,1.0,1.0,-3.0804224014282227,0.8363469243049622,2.2440755367279053,0.141738161444664,0.8720303177833557,0.8720303177833557,0.0,174.93251037597656,160.0,66210.6484375,0.0,2584.554443359375,1.0,278.75701904296875,283.108642578125,300.37872314453125,304.7149963378906,293.1499938964844,293.1499938964844,279.04998779296875,38514.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102441430091858,1.0,0.0,0.0,3.635099649429321,3.6351239681243896,8.817103775982105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.4873046875,0.0,1535.3890380859375,1895.4371337890625,0.0,2565.442138671875,0.9041496515274048,1.0,0.0,3.0,1.0,0.0
18009900,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8453749418258667,0.4079952239990234,0.3694800138473511,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8771888613700867,0.4574291706085205,0.4352178871631622,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8502223491668701,0.4154119789600372,0.2925466299057007,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8348290920257568,0.3918667137622833,0.3738887012004852,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7136843204498291,0.2394887655973434,1.0943292379379272,285.0213928222656,284.95001220703125,301.09814453125,297.36651611328125,298.2704772949219,298.20953369140625,285.023681640625,1.0,0.5912178754806519,0.372152715921402,0.372152715921402,1.0,1.0,-3.0804319381713867,0.8363445997238159,2.2440874576568604,0.1415748447179794,0.9555413722991944,0.9555413722991944,0.0,171.87939453125,160.0,65459.91015625,0.0,2568.532470703125,1.0,279.0018310546875,283.2416076660156,300.3373107910156,304.5074462890625,293.1499938964844,293.1499938964844,279.04998779296875,34047.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047183752059937,1.0,0.0,0.0,3.685030698776245,3.6850547790527344,9.060987622433458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.5341796875,0.0,1557.7457275390625,1895.4371337890625,0.0,2514.64208984375,0.9134800434112548,1.0,0.0,3.0,1.0,0.0
18009960,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8509781956672668,0.4086348414421081,0.3698648810386657,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8837039470672607,0.458655297756195,0.4361693263053894,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8558648228645325,0.4159795343875885,0.2927911877632141,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8402915596961975,0.3925730288028717,0.3743524849414825,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7182027697563171,0.2396791726350784,1.0942343473434448,285.00750732421875,284.95001220703125,301.1230163574219,297.37158203125,298.2796630859375,298.2123718261719,285.005859375,1.0,0.5890851616859436,0.3722042143344879,0.3722042143344879,1.0,1.0,-3.0827736854553223,0.8372619152069092,2.245511770248413,0.1418498903512954,0.968657910823822,0.968657910823822,0.0,167.7490234375,148.0,65665.3203125,0.0,2551.3095703125,1.0,279.04296875,283.2259216308594,300.3544311523437,304.57958984375,293.1499938964844,293.1499938964844,278.75,33292.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034030199050903,1.0,0.0,0.0,3.753921031951904,3.753945589065552,9.402937735103478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.3134765625,0.0,1631.055908203125,1895.4371337890625,0.0,2502.5791015625,0.9265945553779602,1.0,0.0,3.0,1.0,0.0
18010020,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.863426685333252,0.4086916744709015,0.3698523044586181,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.898201584815979,0.4602374732494354,0.4375062882900238,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.868562638759613,0.4161644876003265,0.2928265035152435,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8526161313056946,0.3932226300239563,0.3747943043708801,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7279145121574402,0.2395906001329422,1.0927257537841797,284.9013366699219,284.95001220703125,301.1722106933594,297.381103515625,298.2910461425781,298.20904541015625,284.9032592773437,1.0,0.5838173627853394,0.3723072111606598,0.3723072111606598,1.0,1.0,-3.0831336975097656,0.8376708030700684,2.2454628944396973,0.1421048194169998,0.8727973699569702,0.8727973699569702,0.0,158.77337646484375,136.0,66297.4609375,0.0,2504.780029296875,1.0,278.7569580078125,283.10418701171875,300.3969116210937,304.7391357421875,293.1499938964844,293.1499938964844,279.04998779296875,38620.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810163140296936,1.0,0.0,0.0,3.643464803695679,3.643489360809326,8.857730904310301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.611328125,0.0,1545.48193359375,1895.4371337890625,0.0,2564.69580078125,0.906111478805542,1.0,0.0,3.0,1.0,0.0
18010080,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.863426685333252,0.4086916744709015,0.3698523044586181,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.898201584815979,0.4602374732494354,0.4375062882900238,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.868562638759613,0.4161644876003265,0.2928265035152435,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8526161313056946,0.3932226300239563,0.3747943043708801,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7279145121574402,0.2395906001329422,1.0927257537841797,284.9013366699219,284.95001220703125,301.1722106933594,297.381103515625,298.2910461425781,298.20904541015625,284.9032592773437,1.0,0.5838173627853394,0.3723072111606598,0.3723072111606598,1.0,1.0,-3.0831336975097656,0.8376708030700684,2.2454628944396973,0.1421048194169998,0.8727973699569702,0.8727973699569702,0.0,158.77337646484375,136.0,66297.4609375,0.0,2504.780029296875,1.0,278.7569580078125,283.10418701171875,300.3969116210937,304.7391357421875,293.1499938964844,293.1499938964844,279.04998779296875,38620.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810163140296936,1.0,0.0,0.0,3.643464803695679,3.643489360809326,8.857730904310301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.611328125,0.0,1545.48193359375,1895.4371337890625,0.0,2564.69580078125,0.906111478805542,1.0,0.0,3.0,1.0,0.0
18010140,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8810751438140869,0.4099138379096985,0.3702362775802612,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.918923318386078,0.4627146422863006,0.4391544461250305,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.886404812335968,0.4172846972942352,0.2930926382541656,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8699238300323486,0.3946310877799988,0.3754717111587524,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7411369681358337,0.2399807423353195,1.0917401313781738,285.008544921875,284.95001220703125,301.2206115722656,297.3897705078125,298.3088073730469,298.2144470214844,285.0068664550781,1.0,0.5778416395187378,0.372410237789154,0.372410237789154,1.0,1.0,-3.085517644882202,0.8387628793716431,2.246754646301269,0.1424039006233215,0.9707975387573242,0.9707975387573242,0.0,148.07139587402344,124.0,65748.875,0.0,2452.982421875,1.0,279.0431823730469,283.2225952148437,300.3722839355469,304.6033630371094,293.1499938964844,293.1499938964844,278.75,33319.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032466769218445,1.0,0.0,0.0,3.761899948120117,3.7619245052337646,9.442951522942168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.6103515625,0.0,1640.592041015625,1895.4371337890625,0.0,2501.14599609375,0.92833012342453,1.0,0.0,3.0,1.0,0.0
