time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010200,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8810751438140869,0.4099138379096985,0.3702362775802612,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.918923318386078,0.4627146422863006,0.4391544461250305,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.886404812335968,0.4172846972942352,0.2930926382541656,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8699238300323486,0.3946310877799988,0.3754717111587524,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7411369681358337,0.2399807423353195,1.0917401313781738,285.008544921875,284.95001220703125,301.2206115722656,297.3897705078125,298.3088073730469,298.2144470214844,285.0068664550781,1.0,0.5778416395187378,0.372410237789154,0.372410237789154,1.0,1.0,-3.085517644882202,0.8387628793716431,2.246754646301269,0.1424039006233215,0.9707975387573242,0.9707975387573242,0.0,148.07139587402344,124.0,65748.875,0.0,2452.982421875,1.0,279.0431823730469,283.2225952148437,300.3722839355469,304.6033630371094,293.1499938964844,293.1499938964844,278.75,33319.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032466769218445,1.0,0.0,0.0,3.761899948120117,3.7619245052337646,9.442951522942168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.6103515625,0.0,1640.592041015625,1895.4371337890625,0.0,2501.14599609375,0.92833012342453,1.0,0.0,3.0,1.0,0.0
18010260,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.901841402053833,0.4100565612316131,0.3702393174171448,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9445360898971558,0.4644478559494018,0.4405663609504699,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.907537281513214,0.4175920486450195,0.2931640446186065,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8906428217887878,0.3953938782215118,0.3759526908397674,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7570914626121521,0.2399887293577194,1.090341567993164,284.9013366699219,284.95001220703125,301.2682189941406,297.3975830078125,298.32049560546875,298.21209716796875,284.9033203125,1.0,0.5714533925056458,0.3725011348724365,0.3725011348724365,1.0,1.0,-3.0862090587615967,0.8392482995986938,2.2469608783721924,0.1426877379417419,0.874710202217102,0.874710202217102,0.0,137.16897583007812,112.0,66396.7109375,0.0,2396.875,1.0,278.75689697265625,283.0997619628906,300.4136657714844,304.76275634765625,293.1499938964844,293.1499938964844,279.04998779296875,38606.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100647926330566,1.0,0.0,0.0,3.652536630630493,3.6525609493255615,8.901894261725829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.1552734375,0.0,1555.5045166015625,1895.4371337890625,0.0,2563.790283203125,0.9081082344055176,1.0,0.0,3.0,1.0,0.0
18010320,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.901841402053833,0.4100565612316131,0.3702393174171448,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9445360898971558,0.4644478559494018,0.4405663609504699,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.907537281513214,0.4175920486450195,0.2931640446186065,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8906428217887878,0.3953938782215118,0.3759526908397674,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7570914626121521,0.2399887293577194,1.090341567993164,284.9013366699219,284.95001220703125,301.2682189941406,297.3975830078125,298.32049560546875,298.21209716796875,284.9033203125,1.0,0.5714533925056458,0.3725011348724365,0.3725011348724365,1.0,1.0,-3.0862090587615967,0.8392482995986938,2.2469608783721924,0.1426877379417419,0.874710202217102,0.874710202217102,0.0,137.16897583007812,112.0,66396.7109375,0.0,2396.875,1.0,278.75689697265625,283.0997619628906,300.4136657714844,304.76275634765625,293.1499938964844,293.1499938964844,279.04998779296875,38606.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100647926330566,1.0,0.0,0.0,3.652536630630493,3.6525609493255615,8.901894261725829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.1552734375,0.0,1555.5045166015625,1895.4371337890625,0.0,2563.790283203125,0.9081082344055176,1.0,0.0,3.0,1.0,0.0
18010380,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9318798184394836,0.4113463759422302,0.3706442713737488,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9745267629623412,0.4670661687850952,0.4423043727874756,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9383381009101868,0.4188174307346344,0.2934726774692535,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9190938472747804,0.3968996703624725,0.3766805827617645,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7789666652679443,0.2404498904943466,1.0894935131072998,285.0097961425781,284.95001220703125,301.31500244140625,297.4045104980469,298.3383483886719,298.21826171875,285.00811767578125,1.0,0.5648491382598877,0.3725920617580414,0.3725920617580414,1.0,1.0,-3.089003324508667,0.8404422402381897,2.248561143875122,0.1430246382951736,0.974010169506073,0.974010169506073,0.0,125.40869903564452,100.0,65847.828125,0.0,2340.12255859375,1.0,279.04327392578125,283.21923828125,300.3874206542969,304.6254272460937,293.1499938964844,293.1499938964844,278.75,33314.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032323718070984,1.0,0.0,0.0,3.770655393600464,3.7706799507141113,9.48695742408745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.3125,0.0,1650.836181640625,1895.4371337890625,0.0,2501.014892578125,0.9303098320961,1.0,0.0,3.0,1.0,0.0
18010440,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9318798184394836,0.4113463759422302,0.3706442713737488,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9745267629623412,0.4670661687850952,0.4423043727874756,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9383381009101868,0.4188174307346344,0.2934726774692535,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9190938472747804,0.3968996703624725,0.3766805827617645,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7789666652679443,0.2404498904943466,1.0894935131072998,285.0097961425781,284.95001220703125,301.31500244140625,297.4045104980469,298.3383483886719,298.21826171875,285.00811767578125,1.0,0.5648491382598877,0.3725920617580414,0.3725920617580414,1.0,1.0,-3.089003324508667,0.8404422402381897,2.248561143875122,0.1430246382951736,0.974010169506073,0.974010169506073,0.0,125.40869903564452,100.0,65847.828125,0.0,2340.12255859375,1.0,279.04327392578125,283.21923828125,300.3874206542969,304.6254272460937,293.1499938964844,293.1499938964844,278.75,33314.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032323718070984,1.0,0.0,0.0,3.770655393600464,3.7706799507141113,9.48695742408745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.3125,0.0,1650.836181640625,1895.4371337890625,0.0,2501.014892578125,0.9303098320961,1.0,0.0,3.0,1.0,0.0
18010500,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9499202966690063,0.4115341901779175,0.3708736598491668,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.989338517189026,0.4680627286434173,0.4432209432125091,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.956110417842865,0.4190951883792877,0.2936633229255676,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9374245405197144,0.3973891139030456,0.3770924508571625,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7922964692115784,0.2405327707529068,1.0892930030822754,284.87371826171875,284.95001220703125,301.33807373046875,297.4076538085937,298.3448791503906,298.2182006835937,284.870361328125,1.0,0.561555802822113,0.372637540102005,0.372637540102005,1.0,1.0,-3.090870141983032,0.8411885499954224,2.2496814727783203,0.1433629393577575,0.8813711404800415,0.8813711404800415,0.0,119.49622344970705,100.0,66792.03125,0.0,2312.393798828125,1.0,278.7950134277344,283.0654296875,300.4382019042969,304.8554992675781,293.1499938964844,293.1499938964844,278.75,37263.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089520931243896,1.0,0.0,0.0,3.74376368522644,3.743788719177246,9.352121423944482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.599609375,0.0,1649.7042236328125,1895.4371337890625,0.0,2553.54638671875,0.925081729888916,1.0,0.0,3.0,1.0,0.0
18010560,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9655574560165404,0.4115327596664428,0.3706913888454437,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.4689472615718841,0.4413818418979645,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9713510870933532,0.419208288192749,0.2936051189899444,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9541009068489076,0.3977373838424682,0.3772357106208801,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8048424124717712,0.2405053973197937,1.0883220434188845,284.9000549316406,284.95001220703125,301.36090087890625,297.4105224609375,298.3497619628906,298.21636962890625,284.9018249511719,1.0,0.5580017566680908,0.3726756572723388,0.3726756572723388,1.0,1.0,-3.088233709335327,0.8404062986373901,2.2478275299072266,0.1433946192264557,0.8764844536781311,0.8764844536781311,0.0,114.2976531982422,120.0,66491.359375,0.0,2279.52099609375,1.0,278.7569885253906,283.0937805175781,300.4271545410156,304.784423828125,293.1499938964844,293.1499938964844,279.04998779296875,38610.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101374506950378,1.0,0.0,0.0,3.66321873664856,3.663243293762207,8.954039572017791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.4306640625,0.0,1567.527099609375,1895.4371337890625,0.0,2564.45947265625,0.9104474782943726,1.0,0.0,3.0,1.0,0.0
18010620,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9871434569358826,0.4153874218463897,0.3722902536392212,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.4762298464775085,0.4125252366065979,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9919003248214722,0.4227985739707947,0.2947987020015716,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9773083329200744,0.4007536768913269,0.3787602186203003,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8227530717849731,0.2411631494760513,1.0885931253433228,284.9254150390625,284.95001220703125,301.4059143066406,297.41558837890625,298.39129638671875,298.25225830078125,284.9156188964844,1.0,0.5585080981254578,0.372751921415329,0.372751921415329,1.0,1.0,-3.0781514644622803,0.8386073708534241,2.239543914794922,0.1195626631379127,0.8918948769569397,0.8918948769569397,0.0,106.01851654052734,140.0,64691.99609375,0.0,2203.841796875,1.0,279.04229736328125,283.16363525390625,300.37860107421875,304.5185241699219,293.1499938964844,293.1499938964844,278.75,34290.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001350164413452,1.0,0.0,0.0,3.699462413787842,3.69948673248291,9.132097602559952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.1611328125,0.0,1575.9302978515625,1895.4371337890625,0.0,2472.659423828125,0.9160821437835692,1.0,0.0,3.0,1.0,0.0
18010680,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9871434569358826,0.4153874218463897,0.3722902536392212,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.4762298464775085,0.4125252366065979,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9919003248214722,0.4227985739707947,0.2947987020015716,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9773083329200744,0.4007536768913269,0.3787602186203003,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8227530717849731,0.2411631494760513,1.0885931253433228,284.9254150390625,284.95001220703125,301.4059143066406,297.41558837890625,298.39129638671875,298.25225830078125,284.9156188964844,1.0,0.5585080981254578,0.372751921415329,0.372751921415329,1.0,1.0,-3.0781514644622803,0.8386073708534241,2.239543914794922,0.1195626631379127,0.8918948769569397,0.8918948769569397,0.0,106.01851654052734,140.0,64691.99609375,0.0,2203.841796875,1.0,279.04229736328125,283.16363525390625,300.37860107421875,304.5185241699219,293.1499938964844,293.1499938964844,278.75,34290.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001350164413452,1.0,0.0,0.0,3.699462413787842,3.69948673248291,9.132097602559952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.1611328125,0.0,1575.9302978515625,1895.4371337890625,0.0,2472.659423828125,0.9160821437835692,1.0,0.0,3.0,1.0,0.0
18010740,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9525159597396852,0.4144106209278106,0.3736812770366668,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9946379065513612,0.4773426353931427,0.4524663686752319,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9588778018951416,0.4223814904689789,0.2960961461067199,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.940841257572174,0.4011325240135193,0.3807239830493927,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.793230414390564,0.2413806021213531,1.0931426286697388,284.9385070800781,284.95001220703125,301.45001220703125,297.419677734375,298.3947448730469,298.2407531738281,284.9405517578125,1.0,0.5668782591819763,0.3728282153606415,0.3728282153606415,1.0,1.0,-3.117270231246948,0.8505110144615173,2.266759157180786,0.1465102285146713,0.8972728848457336,0.8972728848457336,0.0,120.56554412841795,160.0,66889.71875,0.0,2367.060791015625,1.0,278.7584533691406,283.1177978515625,300.443603515625,304.8028259277344,293.1499938964844,293.1499938964844,279.04998779296875,36807.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078292608261108,1.0,0.0,0.0,3.666632652282715,3.666656970977783,8.970736189439776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.646484375,0.0,1557.8182373046875,1895.4371337890625,0.0,2543.217529296875,0.9097459316253662,1.0,0.0,3.0,1.0,0.0
18010800,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9525159597396852,0.4144106209278106,0.3736812770366668,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9946379065513612,0.4773426353931427,0.4524663686752319,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9588778018951416,0.4223814904689789,0.2960961461067199,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.940841257572174,0.4011325240135193,0.3807239830493927,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.793230414390564,0.2413806021213531,1.0931426286697388,284.9385070800781,284.95001220703125,301.45001220703125,297.419677734375,298.3947448730469,298.2407531738281,284.9405517578125,1.0,0.5668782591819763,0.3728282153606415,0.3728282153606415,1.0,1.0,-3.117270231246948,0.8505110144615173,2.266759157180786,0.1465102285146713,0.8972728848457336,0.8972728848457336,0.0,120.56554412841795,160.0,66889.71875,0.0,2367.060791015625,1.0,278.7584533691406,283.1177978515625,300.443603515625,304.8028259277344,293.1499938964844,293.1499938964844,279.04998779296875,36807.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078292608261108,1.0,0.0,0.0,3.666632652282715,3.666656970977783,8.970736189439776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.646484375,0.0,1557.8182373046875,1895.4371337890625,0.0,2543.217529296875,0.9097459316253662,1.0,0.0,3.0,1.0,0.0
18010860,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9086360931396484,0.4148690700531006,0.3743325471878052,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.95811665058136,0.4781768321990967,0.453440248966217,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9151178598403932,0.4229477345943451,0.2967365682125091,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8988286256790161,0.4022162854671478,0.3821738958358764,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7611309885978699,0.2415959388017654,1.096890211105347,285.0350646972656,284.95001220703125,301.493408203125,297.4230041503906,298.4010925292969,298.2322082519531,285.0331115722656,1.0,0.5780012607574463,0.3727852702140808,0.3727852702140808,1.0,1.0,-3.126238346099853,0.8533905744552612,2.272847890853882,0.1472100764513015,1.0,1.0,0.0,137.24221801757812,180.0,66576.390625,0.0,2472.841064453125,1.0,279.0435485839844,283.2240295410156,300.41925048828125,304.7030639648437,293.1499938964844,293.1499938964844,278.75,32656.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042047023773193,1.0,0.0,0.0,3.8088033199310303,3.808828353881836,9.67988853517454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.2998046875,0.0,1691.02099609375,1895.4371337890625,0.0,2509.929931640625,0.9384195804595948,1.0,0.0,3.0,1.0,0.0
18010920,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9086360931396484,0.4148690700531006,0.3743325471878052,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.95811665058136,0.4781768321990967,0.453440248966217,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9151178598403932,0.4229477345943451,0.2967365682125091,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8988286256790161,0.4022162854671478,0.3821738958358764,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7611309885978699,0.2415959388017654,1.096890211105347,285.0350646972656,284.95001220703125,301.493408203125,297.4230041503906,298.4010925292969,298.2322082519531,285.0331115722656,1.0,0.5780012607574463,0.3727852702140808,0.3727852702140808,1.0,1.0,-3.126238346099853,0.8533905744552612,2.272847890853882,0.1472100764513015,1.0,1.0,0.0,137.24221801757812,180.0,66576.390625,0.0,2472.841064453125,1.0,279.0435485839844,283.2240295410156,300.41925048828125,304.7030639648437,293.1499938964844,293.1499938964844,278.75,32656.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042047023773193,1.0,0.0,0.0,3.8088033199310303,3.808828353881836,9.67988853517454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.2998046875,0.0,1691.02099609375,1895.4371337890625,0.0,2509.929931640625,0.9384195804595948,1.0,0.0,3.0,1.0,0.0
18010980,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8750762343406677,0.4143711924552917,0.3748640716075897,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9201273322105408,0.4792215228080749,0.4552229642868042,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8809316754341125,0.4227997660636902,0.2973454296588897,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8666114211082458,0.402624636888504,0.3834967911243438,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7352908849716187,0.2412231266498565,1.0994874238967896,284.899658203125,284.95001220703125,301.536376953125,297.42584228515625,298.406005859375,298.2220764160156,284.9013671875,1.0,0.5899065732955933,0.3727423250675201,0.3727423250675201,1.0,1.0,-3.134473323822021,0.8560042381286621,2.27846908569336,0.1479898989200592,0.9000855684280396,0.9000855684280396,0.0,155.81248474121094,200.0,67579.40625,0.0,2587.91162109375,1.0,278.7569885253906,283.070556640625,300.4510803222656,304.8770751953125,293.1499938964844,293.1499938964844,279.04998779296875,37828.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128138184547424,1.0,0.0,0.0,3.74287486076355,3.742900133132935,9.347681952931451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.310546875,0.0,1652.99853515625,1895.4371337890625,0.0,2589.129150390625,0.9273726940155028,1.0,0.0,3.0,1.0,0.0
18011040,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8750762343406677,0.4143711924552917,0.3748640716075897,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9201273322105408,0.4792215228080749,0.4552229642868042,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8809316754341125,0.4227997660636902,0.2973454296588897,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8666114211082458,0.402624636888504,0.3834967911243438,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7352908849716187,0.2412231266498565,1.0994874238967896,284.899658203125,284.95001220703125,301.536376953125,297.42584228515625,298.406005859375,298.2220764160156,284.9013671875,1.0,0.5899065732955933,0.3727423250675201,0.3727423250675201,1.0,1.0,-3.134473323822021,0.8560042381286621,2.27846908569336,0.1479898989200592,0.9000855684280396,0.9000855684280396,0.0,155.81248474121094,200.0,67579.40625,0.0,2587.91162109375,1.0,278.7569885253906,283.070556640625,300.4510803222656,304.8770751953125,293.1499938964844,293.1499938964844,279.04998779296875,37828.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128138184547424,1.0,0.0,0.0,3.74287486076355,3.742900133132935,9.347681952931451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.310546875,0.0,1652.99853515625,1895.4371337890625,0.0,2589.129150390625,0.9273726940155028,1.0,0.0,3.0,1.0,0.0
18011100,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8610894680023193,0.4146259427070617,0.3751409649848938,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9042969942092896,0.4802460074424743,0.4562829434871673,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8668099641799927,0.4231187701225281,0.2976526618003845,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8532323241233826,0.4031226634979248,0.3841344714164734,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7244675159454346,0.2411617487668991,1.1004425287246704,285.02734375,284.95001220703125,301.5577087402344,297.42706298828125,298.4117126464844,298.2214660644531,285.0303649902344,1.0,0.5959509611129761,0.3727208375930786,0.3727208375930786,1.0,1.0,-3.138358354568481,0.8572406768798828,2.281117677688598,0.1482281684875488,0.9893990755081176,0.9893990755081176,0.0,165.3983612060547,200.0,66808.359375,0.0,2646.83203125,1.0,279.0044250488281,283.2120666503906,300.4046630859375,304.6635131835937,293.1499938964844,293.1499938964844,279.04998779296875,33987.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079239726066589,1.0,0.0,0.0,3.788627624511719,3.788652658462525,9.577609034749912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.87109375,0.0,1677.310791015625,1895.4371337890625,0.0,2544.08837890625,0.9365543723106384,1.0,0.0,3.0,1.0,0.0
18011160,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8496435284614563,0.4151323139667511,0.3758826851844787,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8920110464096069,0.481516420841217,0.457766979932785,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8551625609397888,0.4236672222614288,0.2982558906078338,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8422228693962097,0.4038064479827881,0.3850893378257751,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7150356769561768,0.2412191033363342,1.1022534370422363,285.0224304199219,284.95001220703125,301.57891845703125,297.4281616210937,298.4193420410156,298.22344970703125,285.0214538574219,1.0,0.6021862030029297,0.3726692497730255,0.3726692497730255,1.0,1.0,-3.145081758499145,0.8593375086784363,2.2857441902160645,0.1487220078706741,1.0,1.0,0.0,174.7633819580078,203.0,67043.9453125,0.0,2710.3662109375,1.0,279.043701171875,283.2037353515625,300.416259765625,304.7323913574219,293.1499938964844,293.1499938964844,278.75,33416.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070634007453918,1.0,0.0,0.0,3.8530585765838623,3.853084087371826,9.906141258397838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.734375,0.0,1750.62939453125,1895.4371337890625,0.0,2536.177001953125,0.9489994049072266,1.0,0.0,3.0,1.0,0.0
18011220,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8359783291816711,0.4148096144199371,0.376370906829834,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8776209354400635,0.4831196963787079,0.4599887132644653,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8414300084114075,0.4237286448478699,0.2988506257534027,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8293076157569885,0.4043162763118744,0.3862729072570801,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7024727463722229,0.2407771646976471,1.1032841205596924,284.8945007324219,284.95001220703125,301.6210327148437,297.429931640625,298.4267883300781,298.2176208496094,284.8962707519531,1.0,0.6096750497817993,0.3725660741329193,0.3725660741329193,1.0,1.0,-3.151729822158813,0.8612509965896606,2.2904789447784424,0.1491698771715164,0.9026922583580016,0.9026922583580016,0.0,187.2397308349609,191.0,67962.8125,0.0,2790.733642578125,1.0,278.75689697265625,283.0565490722656,300.4501647949219,304.9013671875,293.1499938964844,293.1499938964844,278.45001220703125,38177.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146355748176575,1.0,0.0,0.0,3.775834560394287,3.77586030960083,9.513037184660788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.1279296875,0.0,1694.58056640625,1895.4371337890625,0.0,2605.946044921875,0.9349181652069092,1.0,0.0,3.0,1.0,0.0
18011280,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8359783291816711,0.4148096144199371,0.376370906829834,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8776209354400635,0.4831196963787079,0.4599887132644653,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8414300084114075,0.4237286448478699,0.2988506257534027,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8293076157569885,0.4043162763118744,0.3862729072570801,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7024727463722229,0.2407771646976471,1.1032841205596924,284.8945007324219,284.95001220703125,301.6210327148437,297.429931640625,298.4267883300781,298.2176208496094,284.8962707519531,1.0,0.6096750497817993,0.3725660741329193,0.3725660741329193,1.0,1.0,-3.151729822158813,0.8612509965896606,2.2904789447784424,0.1491698771715164,0.9026922583580016,0.9026922583580016,0.0,187.2397308349609,191.0,67962.8125,0.0,2790.733642578125,1.0,278.75689697265625,283.0565490722656,300.4501647949219,304.9013671875,293.1499938964844,293.1499938964844,278.45001220703125,38177.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146355748176575,1.0,0.0,0.0,3.775834560394287,3.77586030960083,9.513037184660788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.1279296875,0.0,1694.58056640625,1895.4371337890625,0.0,2605.946044921875,0.9349181652069092,1.0,0.0,3.0,1.0,0.0
18011340,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8337222933769226,0.4145419597625732,0.3760661780834198,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8762675523757935,0.484776109457016,0.4615058302879333,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8393713235855103,0.4237976670265198,0.2988729476928711,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8275877237319946,0.4048029780387878,0.3867212235927582,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7000419497489929,0.2402634173631668,1.1011343002319336,284.8909606933594,284.95001220703125,301.6627197265625,297.43121337890625,298.4342041015625,298.2126770019531,284.8921203613281,1.0,0.6102051138877869,0.3724628984928131,0.3724628984928131,1.0,1.0,-3.1511709690093994,0.86078280210495,2.290388345718384,0.1486856639385223,0.8386501669883728,0.8386501669883728,0.0,189.1463623046875,179.0,67931.2109375,0.0,2799.8544921875,1.0,278.4579467773437,283.0306396484375,300.43524169921875,304.8981628417969,293.1499938964844,293.1499938964844,278.75,40520.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176537752151489,1.0,0.0,0.0,3.549572229385376,3.549596071243286,8.407083100792079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.1005859375,0.0,1457.1705322265625,1895.4371337890625,0.0,2633.8466796875,0.887062668800354,1.0,0.0,3.0,1.0,0.0
18011400,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8337222933769226,0.4145419597625732,0.3760661780834198,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8762675523757935,0.484776109457016,0.4615058302879333,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8393713235855103,0.4237976670265198,0.2988729476928711,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8275877237319946,0.4048029780387878,0.3867212235927582,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7000419497489929,0.2402634173631668,1.1011343002319336,284.8909606933594,284.95001220703125,301.6627197265625,297.43121337890625,298.4342041015625,298.2126770019531,284.8921203613281,1.0,0.6102051138877869,0.3724628984928131,0.3724628984928131,1.0,1.0,-3.1511709690093994,0.86078280210495,2.290388345718384,0.1486856639385223,0.8386501669883728,0.8386501669883728,0.0,189.1463623046875,179.0,67931.2109375,0.0,2799.8544921875,1.0,278.4579467773437,283.0306396484375,300.43524169921875,304.8981628417969,293.1499938964844,293.1499938964844,278.75,40520.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176537752151489,1.0,0.0,0.0,3.549572229385376,3.549596071243286,8.407083100792079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.1005859375,0.0,1457.1705322265625,1895.4371337890625,0.0,2633.8466796875,0.887062668800354,1.0,0.0,3.0,1.0,0.0
18011460,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8361251950263977,0.4151568114757538,0.3762519359588623,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8795418739318848,0.4862361252307892,0.462552547454834,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8418691754341125,0.4244539141654968,0.299081802368164,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8301162719726562,0.4055656790733337,0.3871465921401977,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7020309567451477,0.2403259575366974,1.1003565788269043,285.0129089355469,284.95001220703125,301.6842041015625,297.4316711425781,298.4426574707031,298.2161560058594,285.012939453125,1.0,0.609104335308075,0.3724261522293091,0.3724261522293091,1.0,1.0,-3.152473926544189,0.8611177802085876,2.291356086730957,0.1485535204410553,0.921580135822296,0.921580135822296,0.0,187.03860473632807,179.0,67208.1171875,0.0,2791.162841796875,1.0,278.7026672363281,283.1637268066406,300.3919372558594,304.680908203125,293.1499938964844,293.1499938964844,278.75,34580.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110252022743225,1.0,0.0,0.0,3.59850549697876,3.598528861999512,8.640475357424293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.3505859375,0.0,1466.159912109375,1895.4371337890625,0.0,2572.637939453125,0.8945350050926208,1.0,0.0,3.0,1.0,0.0
18011520,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8401215076446533,0.41580730676651,0.376733660697937,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8845213055610657,0.4876771569252014,0.4637793302536011,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8459543585777283,0.4251638054847717,0.2994798123836517,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8341320753097534,0.4063659310340881,0.3877643942832947,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7054777145385742,0.2404781132936477,1.100324034690857,284.9970092773437,284.95001220703125,301.7039489746094,297.4319763183594,298.4513244628906,298.220458984375,284.9966125488281,1.0,0.6076416373252869,0.3723922669887543,0.3723922669887543,1.0,1.0,-3.1557092666625977,0.8621006011962891,2.2936086654663086,0.1487013101577758,0.928399384021759,0.928399384021759,0.0,183.81082153320312,167.0,67342.4375,0.0,2780.336181640625,1.0,278.7416381835937,283.1503601074219,300.4088134765625,304.746337890625,293.1499938964844,293.1499938964844,278.45001220703125,34013.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094793558120728,1.0,0.0,0.0,3.65119743347168,3.65122127532959,8.895368637240608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.029296875,0.0,1519.6322021484375,1895.4371337890625,0.0,2558.3994140625,0.9042083024978638,1.0,0.0,3.0,1.0,0.0
18011580,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8496240377426147,0.4160135388374328,0.3768578767776489,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8964576125144958,0.4898490011692047,0.4656808972358703,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.855866014957428,0.4257600903511047,0.2998057603836059,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.843873143196106,0.4073239862918854,0.3885073661804199,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7136905193328857,0.2403886020183563,1.098870873451233,284.9167175292969,284.95001220703125,301.7447204589844,297.43218994140625,298.46221923828125,298.22021484375,284.9175109863281,1.0,0.6032828688621521,0.3723216354846954,0.3723216354846954,1.0,1.0,-3.157690048217773,0.8625651597976685,2.2951250076293945,0.1485861390829086,0.8534190654754639,0.8534190654754639,0.0,175.8436279296875,155.0,67877.0390625,0.0,2741.410888671875,1.0,278.45782470703125,283.0500793457031,300.4439697265625,304.8922424316406,293.1499938964844,293.1499938964844,278.75,38440.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153071999549866,1.0,0.0,0.0,3.532864570617676,3.532887935638428,8.328125886691851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.40625,0.0,1424.384521484375,1895.4371337890625,0.0,2612.14990234375,0.8815878629684448,1.0,0.0,3.0,1.0,0.0
18011640,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8496240377426147,0.4160135388374328,0.3768578767776489,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8964576125144958,0.4898490011692047,0.4656808972358703,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.855866014957428,0.4257600903511047,0.2998057603836059,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.843873143196106,0.4073239862918854,0.3885073661804199,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7136905193328857,0.2403886020183563,1.098870873451233,284.9167175292969,284.95001220703125,301.7447204589844,297.43218994140625,298.46221923828125,298.22021484375,284.9175109863281,1.0,0.6032828688621521,0.3723216354846954,0.3723216354846954,1.0,1.0,-3.157690048217773,0.8625651597976685,2.2951250076293945,0.1485861390829086,0.8534190654754639,0.8534190654754639,0.0,175.8436279296875,155.0,67877.0390625,0.0,2741.410888671875,1.0,278.45782470703125,283.0500793457031,300.4439697265625,304.8922424316406,293.1499938964844,293.1499938964844,278.75,38440.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153071999549866,1.0,0.0,0.0,3.532864570617676,3.532887935638428,8.328125886691851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.40625,0.0,1424.384521484375,1895.4371337890625,0.0,2612.14990234375,0.8815878629684448,1.0,0.0,3.0,1.0,0.0
18011700,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8557866811752319,0.4165545105934143,0.3769200146198272,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9039484858512878,0.4912866950035095,0.46663898229599,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8622645139694214,0.4264064133167267,0.2999626100063324,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8501203060150146,0.4080888032913208,0.3888673186302185,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7186453938484192,0.2405173480510711,1.098041534423828,285.0237731933594,284.95001220703125,301.76495361328125,297.4320983886719,298.4700622558594,298.22344970703125,285.0245056152344,1.0,0.6006626486778259,0.372286319732666,0.372286319732666,1.0,1.0,-3.158535480499268,0.8627555966377258,2.2957797050476074,0.1484014689922332,0.9315495491027832,0.9315495491027832,0.0,171.06654357910156,155.0,67215.6015625,0.0,2717.36962890625,1.0,278.698974609375,283.16943359375,300.4025573730469,304.689208984375,293.1499938964844,293.1499938964844,278.75,33790.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100230097770691,1.0,0.0,0.0,3.59034276008606,3.5903658866882324,8.601320473644591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.875,0.0,1451.539306640625,1895.4371337890625,0.0,2563.405029296875,0.8920016884803772,1.0,0.0,3.0,1.0,0.0
18011760,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8635646104812622,0.4171966314315796,0.3772982060909271,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9136025905609132,0.4928235113620758,0.4678626656532287,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8702613711357117,0.4271592199802398,0.3003225326538086,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8578895330429077,0.4089477360248565,0.3894518911838531,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7246042490005493,0.2407269775867462,1.097882628440857,285.0028991699219,284.95001220703125,301.7850646972656,297.431884765625,298.4788513183594,298.227783203125,285.0012512207031,1.0,0.5979690551757812,0.3722661733627319,0.3722661733627319,1.0,1.0,-3.1614041328430176,0.8636541962623596,2.2977499961853027,0.1485118567943573,0.9391226768493652,0.9391226768493652,0.0,165.703857421875,143.0,67430.265625,0.0,2694.192626953125,1.0,278.7422790527344,283.1493835449219,300.4161682128906,304.75946044921875,293.1499938964844,293.1499938964844,278.45001220703125,33256.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089757561683655,1.0,0.0,0.0,3.658669233322144,3.6586928367614746,8.931812658374838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.6728515625,0.0,1522.2554931640625,1895.4371337890625,0.0,2553.76416015625,0.9050539135932922,1.0,0.0,3.0,1.0,0.0
18011820,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8798215389251709,0.4173033535480499,0.3772476017475128,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9348818063735962,0.4950217008590698,0.4697022438049316,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8870901465415955,0.4277381002902984,0.3005726933479309,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8744221925735474,0.4099111258983612,0.3901137411594391,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7368090748786926,0.2406880855560302,1.0962588787078855,284.9121398925781,284.95001220703125,301.824951171875,297.4310607910156,298.4889221191406,298.22662353515625,284.91314697265625,1.0,0.5920575261116028,0.3722259104251861,0.3722259104251861,1.0,1.0,-3.1627063751220703,0.8639811873435974,2.2987253665924072,0.1483728289604187,0.8564847707748413,0.8564847707748413,0.0,155.161865234375,131.0,67995.7578125,0.0,2639.89794921875,1.0,278.4577331542969,283.040771484375,300.44683837890625,304.9046325683594,293.1499938964844,293.1499938964844,278.75,38345.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156323432922363,1.0,0.0,0.0,3.545808792114258,3.5458321571350098,8.389265531150158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.8681640625,0.0,1437.35791015625,1895.4371337890625,0.0,2615.154541015625,0.8843111991882324,1.0,0.0,3.0,1.0,0.0
18011880,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8798215389251709,0.4173033535480499,0.3772476017475128,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9348818063735962,0.4950217008590698,0.4697022438049316,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8870901465415955,0.4277381002902984,0.3005726933479309,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8744221925735474,0.4099111258983612,0.3901137411594391,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7368090748786926,0.2406880855560302,1.0962588787078855,284.9121398925781,284.95001220703125,301.824951171875,297.4310607910156,298.4889221191406,298.22662353515625,284.91314697265625,1.0,0.5920575261116028,0.3722259104251861,0.3722259104251861,1.0,1.0,-3.1627063751220703,0.8639811873435974,2.2987253665924072,0.1483728289604187,0.8564847707748413,0.8564847707748413,0.0,155.161865234375,131.0,67995.7578125,0.0,2639.89794921875,1.0,278.4577331542969,283.040771484375,300.44683837890625,304.9046325683594,293.1499938964844,293.1499938964844,278.75,38345.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156323432922363,1.0,0.0,0.0,3.545808792114258,3.5458321571350098,8.389265531150158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.8681640625,0.0,1437.35791015625,1895.4371337890625,0.0,2615.154541015625,0.8843111991882324,1.0,0.0,3.0,1.0,0.0
18011940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9013454914093018,0.4184638857841491,0.3775999546051025,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9609289169311525,0.4980742335319519,0.4718901515007019,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9092960953712464,0.4291726350784302,0.3010636866092682,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8961772322654724,0.4115763306617737,0.3910326659679413,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7529651522636414,0.2410739362239837,1.0952128171920776,285.0008239746094,284.95001220703125,301.8643798828125,297.4296875,298.5052185058594,298.23394775390625,284.99981689453125,1.0,0.5858567357063293,0.3721856474876404,0.3721856474876404,1.0,1.0,-3.1661901473999023,0.8650404214859009,2.301149845123291,0.1482913047075271,0.9418078660964966,0.9418078660964966,0.0,143.5850067138672,119.0,67526.484375,0.0,2584.26416015625,1.0,278.7416687011719,283.1431579589844,300.4158020019531,304.7663879394531,293.1499938964844,293.1499938964844,278.45001220703125,33363.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095328211784363,1.0,0.0,0.0,3.667944669723511,3.667968273162842,8.977157222034293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.25390625,0.0,1533.4013671875,1895.4371337890625,0.0,2558.8916015625,0.907426118850708,1.0,0.0,3.0,1.0,0.0
18012000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9013454914093018,0.4184638857841491,0.3775999546051025,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9609289169311525,0.4980742335319519,0.4718901515007019,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9092960953712464,0.4291726350784302,0.3010636866092682,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8961772322654724,0.4115763306617737,0.3910326659679413,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7529651522636414,0.2410739362239837,1.0952128171920776,285.0008239746094,284.95001220703125,301.8643798828125,297.4296875,298.5052185058594,298.23394775390625,284.99981689453125,1.0,0.5858567357063293,0.3721856474876404,0.3721856474876404,1.0,1.0,-3.1661901473999023,0.8650404214859009,2.301149845123291,0.1482913047075271,0.9418078660964966,0.9418078660964966,0.0,143.5850067138672,119.0,67526.484375,0.0,2584.26416015625,1.0,278.7416687011719,283.1431579589844,300.4158020019531,304.7663879394531,293.1499938964844,293.1499938964844,278.45001220703125,33363.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095328211784363,1.0,0.0,0.0,3.667944669723511,3.667968273162842,8.977157222034293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.25390625,0.0,1533.4013671875,1895.4371337890625,0.0,2558.8916015625,0.907426118850708,1.0,0.0,3.0,1.0,0.0
