time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012060,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9281478524208068,0.4185738265514374,0.3775140047073364,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9861550331115724,0.5003604888916016,0.4737756252288818,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9375206828117372,0.4298091232776642,0.3013250529766083,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9228221774101256,0.4125947654247284,0.3917093276977539,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7724289298057556,0.2410854697227478,1.093653678894043,284.9103698730469,284.95001220703125,301.9033203125,297.4277648925781,298.5148620605469,298.2326965332031,284.9114685058594,1.0,0.5794395804405212,0.3721267879009247,0.3721267879009247,1.0,1.0,-3.1676137447357178,0.8653567433357239,2.3022570610046387,0.148105651140213,0.8580505847930908,0.8580505847930908,0.0,132.23782348632812,107.0,68098.7421875,0.0,2525.724853515625,1.0,278.4576416015625,283.0342102050781,300.4438171386719,304.9086608886719,293.1499938964844,293.1499938964844,278.75,38387.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161843419075012,1.0,0.0,0.0,3.556102752685547,3.556126356124878,8.43804627947975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.9560546875,0.0,1448.593505859375,1895.4371337890625,0.0,2620.257080078125,0.8866267800331116,1.0,0.0,3.0,1.0,0.0
18012120,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9281478524208068,0.4185738265514374,0.3775140047073364,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9861550331115724,0.5003604888916016,0.4737756252288818,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9375206828117372,0.4298091232776642,0.3013250529766083,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9228221774101256,0.4125947654247284,0.3917093276977539,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7724289298057556,0.2410854697227478,1.093653678894043,284.9103698730469,284.95001220703125,301.9033203125,297.4277648925781,298.5148620605469,298.2326965332031,284.9114685058594,1.0,0.5794395804405212,0.3721267879009247,0.3721267879009247,1.0,1.0,-3.1676137447357178,0.8653567433357239,2.3022570610046387,0.148105651140213,0.8580505847930908,0.8580505847930908,0.0,132.23782348632812,107.0,68098.7421875,0.0,2525.724853515625,1.0,278.4576416015625,283.0342102050781,300.4438171386719,304.9086608886719,293.1499938964844,293.1499938964844,278.75,38387.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161843419075012,1.0,0.0,0.0,3.556102752685547,3.556126356124878,8.43804627947975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.9560546875,0.0,1448.593505859375,1895.4371337890625,0.0,2620.257080078125,0.8866267800331116,1.0,0.0,3.0,1.0,0.0
18012180,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.956488847732544,0.4196824431419372,0.3779260814189911,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.504024088382721,0.4625182151794433,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9653946757316588,0.4312547743320465,0.3019031882286072,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.951931655406952,0.414269208908081,0.3927429914474487,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7932904362678528,0.2414730936288833,1.0931055545806885,284.9908752441406,284.95001220703125,301.9418029785156,297.4253234863281,298.5309143066406,298.24151611328125,284.9889831542969,1.0,0.5722431540489197,0.372067928314209,0.372067928314209,1.0,1.0,-3.158991575241089,0.8623353838920593,2.2966561317443848,0.1470240801572799,0.9363813996315002,0.9363813996315002,0.0,122.14391326904295,127.0,67435.7890625,0.0,2452.147216796875,1.0,278.74176025390625,283.1309814453125,300.4110717773437,304.7637023925781,293.1499938964844,293.1499938964844,278.45001220703125,33603.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100423216819763,1.0,0.0,0.0,3.673698902130127,3.673722743988037,9.005345873447368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.375,0.0,1541.649169921875,1895.4371337890625,0.0,2563.5830078125,0.9086817502975464,1.0,0.0,3.0,1.0,0.0
18012240,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.956488847732544,0.4196824431419372,0.3779260814189911,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.504024088382721,0.4625182151794433,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9653946757316588,0.4312547743320465,0.3019031882286072,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.951931655406952,0.414269208908081,0.3927429914474487,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7932904362678528,0.2414730936288833,1.0931055545806885,284.9908752441406,284.95001220703125,301.9418029785156,297.4253234863281,298.5309143066406,298.24151611328125,284.9889831542969,1.0,0.5722431540489197,0.372067928314209,0.372067928314209,1.0,1.0,-3.158991575241089,0.8623353838920593,2.2966561317443848,0.1470240801572799,0.9363813996315002,0.9363813996315002,0.0,122.14391326904295,127.0,67435.7890625,0.0,2452.147216796875,1.0,278.74176025390625,283.1309814453125,300.4110717773437,304.7637023925781,293.1499938964844,293.1499938964844,278.45001220703125,33603.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100423216819763,1.0,0.0,0.0,3.673698902130127,3.673722743988037,9.005345873447368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.375,0.0,1541.649169921875,1895.4371337890625,0.0,2563.5830078125,0.9086817502975464,1.0,0.0,3.0,1.0,0.0
18012300,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9521754384040833,0.4196770787239074,0.378276914358139,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.5067482590675354,0.4687852263450622,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.961441695690155,0.4315520823001861,0.3023378551006317,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.947863221168518,0.4147570133209228,0.3934672176837921,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7898445129394531,0.2414655983448028,1.0939513444900513,284.8633728027344,284.95001220703125,301.9608764648437,297.42388916015625,298.53887939453125,298.2471008300781,284.8612365722656,1.0,0.571962833404541,0.3720385134220123,0.3720385134220123,1.0,1.0,-3.146435737609864,0.8580642342567444,2.288371562957764,0.146113246679306,0.843363881111145,0.843363881111145,0.0,123.2164077758789,127.0,67953.015625,0.0,2451.633056640625,1.0,278.497802734375,282.9917297363281,300.4515686035156,304.9644470214844,293.1499938964844,293.1499938964844,278.45001220703125,38621.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151966333389282,1.0,0.0,0.0,3.617180109024048,3.617204189300537,8.730388003641565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.974609375,0.0,1516.39892578125,1895.4371337890625,0.0,2611.12890625,0.8974373936653137,1.0,0.0,3.0,1.0,0.0
18012360,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9540451765060424,0.4197036623954773,0.3781883418560028,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.5087832808494568,0.4661497175693512,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9634722471237184,0.4318784475326538,0.3024898171424866,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9502004384994508,0.4152805507183075,0.3938669264316559,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7913246750831604,0.2414964437484741,1.093753695487976,284.9161071777344,284.95001220703125,301.9798278808594,297.4223022460937,298.5484924316406,298.2507019042969,284.9174499511719,1.0,0.5743530988693237,0.3721045255661011,0.3721045255661011,1.0,1.0,-3.163347244262696,0.863906979560852,2.2994401454925537,0.1468175500631332,0.8586000204086304,0.8586000204086304,0.0,123.1828842163086,147.0,67953.578125,0.0,2468.575439453125,1.0,278.4579162597656,283.03839111328125,300.4346923828125,304.8844909667969,293.1499938964844,293.1499938964844,278.75,38344.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158105611801147,1.0,0.0,0.0,3.545902729034424,3.545926332473755,8.38971004668565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.232421875,0.0,1437.4500732421875,1895.4371337890625,0.0,2616.8017578125,0.8846328854560852,1.0,0.0,3.0,1.0,0.0
18012420,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9380555748939514,0.4208602011203766,0.3791950047016144,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9976029992103576,0.5112800002098083,0.484061598777771,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9483734965324402,0.4334422349929809,0.3035793006420135,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9346731305122375,0.4170672297477722,0.395590603351593,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7791286110877991,0.2419644594192505,1.0964291095733645,285.02069091796875,284.95001220703125,302.01739501953125,297.41876220703125,298.5642395019531,298.25396728515625,285.01934814453125,1.0,0.5827952027320862,0.3722365796566009,0.3722365796566009,1.0,1.0,-3.1931827068328857,0.8741635084152222,2.319019079208374,0.1502029746770858,0.962110161781311,0.962110161781311,0.0,130.2464141845703,167.0,67999.5234375,0.0,2564.60498046875,1.0,278.7425231933594,283.146484375,300.40771484375,304.7779541015625,293.1499938964844,293.1499938964844,278.45001220703125,32654.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103026747703552,1.0,0.0,0.0,3.692459583282471,3.6924831867218018,9.097556699089182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.44921875,0.0,1555.599609375,1895.4371337890625,0.0,2565.98095703125,0.9122747778892516,1.0,0.0,3.0,1.0,0.0
18012480,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9380555748939514,0.4208602011203766,0.3791950047016144,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9976029992103576,0.5112800002098083,0.484061598777771,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9483734965324402,0.4334422349929809,0.3035793006420135,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9346731305122375,0.4170672297477722,0.395590603351593,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7791286110877991,0.2419644594192505,1.0964291095733645,285.02069091796875,284.95001220703125,302.01739501953125,297.41876220703125,298.5642395019531,298.25396728515625,285.01934814453125,1.0,0.5827952027320862,0.3722365796566009,0.3722365796566009,1.0,1.0,-3.1931827068328857,0.8741635084152222,2.319019079208374,0.1502029746770858,0.962110161781311,0.962110161781311,0.0,130.2464141845703,167.0,67999.5234375,0.0,2564.60498046875,1.0,278.7425231933594,283.146484375,300.40771484375,304.7779541015625,293.1499938964844,293.1499938964844,278.45001220703125,32654.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103026747703552,1.0,0.0,0.0,3.692459583282471,3.6924831867218018,9.097556699089182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.44921875,0.0,1555.599609375,1895.4371337890625,0.0,2565.98095703125,0.9122747778892516,1.0,0.0,3.0,1.0,0.0
18012540,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9011934995651244,0.4206055104732513,0.3798991441726684,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.968207597732544,0.5123107433319092,0.4857029020786285,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9109864234924316,0.4338977932929992,0.3045705556869507,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8990277647972107,0.417921632528305,0.3972609043121338,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.752293050289154,0.2417745441198349,1.0993751287460327,284.91180419921875,284.95001220703125,302.054443359375,297.4146728515625,298.5679016113281,298.2430725097656,284.9132080078125,1.0,0.5931613445281982,0.3723686337471008,0.3723686337471008,1.0,1.0,-3.202268600463867,0.8775431513786316,2.324725389480591,0.1515690982341766,0.8728702664375305,0.8728702664375305,0.0,146.06044006347656,187.0,68866.7578125,0.0,2669.349365234375,1.0,278.45733642578125,283.0173645019531,300.4378967285156,304.9501647949219,293.1499938964844,293.1499938964844,278.75,37881.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185701370239258,1.0,0.0,0.0,3.6089158058166495,3.60893988609314,8.690540767020138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.3359375,0.0,1501.859130859375,1895.4371337890625,0.0,2642.327392578125,0.8978477716445923,1.0,0.0,3.0,1.0,0.0
18012600,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9011934995651244,0.4206055104732513,0.3798991441726684,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.968207597732544,0.5123107433319092,0.4857029020786285,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9109864234924316,0.4338977932929992,0.3045705556869507,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8990277647972107,0.417921632528305,0.3972609043121338,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.752293050289154,0.2417745441198349,1.0993751287460327,284.91180419921875,284.95001220703125,302.054443359375,297.4146728515625,298.5679016113281,298.2430725097656,284.9132080078125,1.0,0.5931613445281982,0.3723686337471008,0.3723686337471008,1.0,1.0,-3.202268600463867,0.8775431513786316,2.324725389480591,0.1515690982341766,0.8728702664375305,0.8728702664375305,0.0,146.06044006347656,187.0,68866.7578125,0.0,2669.349365234375,1.0,278.45733642578125,283.0173645019531,300.4378967285156,304.9501647949219,293.1499938964844,293.1499938964844,278.75,37881.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185701370239258,1.0,0.0,0.0,3.6089158058166495,3.60893988609314,8.690540767020138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.3359375,0.0,1501.859130859375,1895.4371337890625,0.0,2642.327392578125,0.8978477716445923,1.0,0.0,3.0,1.0,0.0
18012660,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8831272721290588,0.4209833443164825,0.3803301453590393,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9489492774009703,0.5137760639190674,0.4871433675289154,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8925874829292297,0.4345826804637909,0.3051612973213196,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8814283609390259,0.4187597930431366,0.398250937461853,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7384310364723206,0.2418064475059509,1.1008902788162231,285.0273742675781,284.95001220703125,302.0764465332031,297.41192626953125,298.5736083984375,298.24334716796875,285.0263366699219,1.0,0.5999159216880798,0.3720842897891998,0.3720842897891998,1.0,1.0,-3.20823335647583,0.8787676692008972,2.329465627670288,0.15127494931221,0.9611861705780028,0.9611861705780028,0.0,156.4527130126953,187.0,68274.9765625,0.0,2738.25048828125,1.0,278.7165222167969,283.1432189941406,300.39019775390625,304.7540588378906,293.1499938964844,293.1499938964844,278.75,33124.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134942054748535,1.0,0.0,0.0,3.686009645462036,3.6860334873199454,9.065802260010968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.7587890625,0.0,1551.87744140625,1895.4371337890625,0.0,2595.407958984375,0.9122968316078186,1.0,0.0,3.0,1.0,0.0
18012720,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8727097511291504,0.421286404132843,0.3808861672878265,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.936885416507721,0.5148769021034241,0.4884315133094787,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8820884823799133,0.4350990653038025,0.3057296872138977,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8712503910064697,0.4193671941757202,0.3991030752658844,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7304806709289551,0.2418643087148666,1.1024385690689087,285.00933837890625,284.95001220703125,302.0910339355469,297.4100036621094,298.5782165527344,298.24462890625,285.0077514648437,1.0,0.6046584844589233,0.3718947172164917,0.3718947172164917,1.0,1.0,-3.214019298553467,0.8801397085189819,2.3338797092437744,0.1512844115495681,0.967429220676422,0.967429220676422,0.0,163.45803833007812,207.0,68492.1875,0.0,2788.453125,1.0,278.74298095703125,283.1254272460937,300.40045166015625,304.8125915527344,293.1499938964844,293.1499938964844,278.45001220703125,33061.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134034872055054,1.0,0.0,0.0,3.7373342514038086,3.737358570098877,9.320026492787292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.44140625,0.0,1610.007080078125,1895.4371337890625,0.0,2594.5703125,0.9226043820381165,1.0,0.0,3.0,1.0,0.0
18012780,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8479228615760803,0.4207702875137329,0.3814276456832886,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9074065685272216,0.5167450904846191,0.4911340773105621,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8570652008056641,0.4353639781475067,0.3066512048244476,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8472608327865601,0.4200302362442016,0.4006834924221039,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7106173038482666,0.2414621263742447,1.104851007461548,284.90643310546875,284.95001220703125,302.12713623046875,297.40478515625,298.5820617675781,298.23797607421875,284.9080810546875,1.0,0.6166456937789917,0.3714208006858825,0.3714208006858825,1.0,1.0,-3.223837375640869,0.8820204138755798,2.3418169021606445,0.150948092341423,0.8766070604324341,0.8766070604324341,0.0,182.61502075195312,210.0,69279.40625,0.0,2914.0341796875,1.0,278.45703125,283.00250244140625,300.4250793457031,304.96551513671875,293.1499938964844,293.1499938964844,278.75,38174.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208905458450317,1.0,0.0,0.0,3.64176344871521,3.6417877674102783,8.849459049997677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.6171875,0.0,1540.25732421875,1895.4371337890625,0.0,2663.82177734375,0.9053812623023988,1.0,0.0,3.0,1.0,0.0
18012840,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8479228615760803,0.4207702875137329,0.3814276456832886,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9074065685272216,0.5167450904846191,0.4911340773105621,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8570652008056641,0.4353639781475067,0.3066512048244476,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8472608327865601,0.4200302362442016,0.4006834924221039,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7106173038482666,0.2414621263742447,1.104851007461548,284.90643310546875,284.95001220703125,302.12713623046875,297.40478515625,298.5820617675781,298.23797607421875,284.9080810546875,1.0,0.6166456937789917,0.3714208006858825,0.3714208006858825,1.0,1.0,-3.223837375640869,0.8820204138755798,2.3418169021606445,0.150948092341423,0.8766070604324341,0.8766070604324341,0.0,182.61502075195312,210.0,69279.40625,0.0,2914.0341796875,1.0,278.45703125,283.00250244140625,300.4250793457031,304.96551513671875,293.1499938964844,293.1499938964844,278.75,38174.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208905458450317,1.0,0.0,0.0,3.64176344871521,3.6417877674102783,8.849459049997677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.6171875,0.0,1540.25732421875,1895.4371337890625,0.0,2663.82177734375,0.9053812623023988,1.0,0.0,3.0,1.0,0.0
18012900,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8404642939567566,0.4209708273410797,0.3815867602825165,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8993279337882996,0.5180739164352417,0.4924087524414062,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8495792746543884,0.4358516335487366,0.3070149421691894,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8401405811309814,0.4206456542015075,0.4013383984565735,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.703746497631073,0.2414033710956573,1.1053251028060913,285.0235595703125,284.95001220703125,302.1449890136719,297.4019775390625,298.5867004394531,298.23858642578125,285.025390625,1.0,0.6205829381942749,0.371183842420578,0.371183842420578,1.0,1.0,-3.22735333442688,0.8825026154518127,2.344850778579712,0.1505571603775024,0.9597195386886596,0.9597195386886596,0.0,189.43673706054688,210.0,68559.71875,0.0,2958.98291015625,1.0,278.7020568847656,283.1323547363281,300.3783874511719,304.7530212402344,293.1499938964844,293.1499938964844,278.75,33895.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160738348960876,1.0,0.0,0.0,3.694082975387573,3.694107055664064,9.105557978728028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.4033203125,0.0,1566.8336181640625,1895.4371337890625,0.0,2619.235107421875,0.9153123497962952,1.0,0.0,3.0,1.0,0.0
18012960,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8357540965080261,0.4213354289531708,0.3820758461952209,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8943856954574585,0.5195507407188416,0.4939605593681335,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8448785543441772,0.4364964067935943,0.3075826168060303,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8356642127037048,0.4213918149471283,0.4022058844566345,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6992018818855286,0.2414446473121643,1.106289029121399,285.0087585449219,284.95001220703125,302.1627197265625,297.3990173339844,298.5932312011719,298.240966796875,285.0072326660156,1.0,0.6239334940910339,0.3710749447345733,0.3710749447345733,1.0,1.0,-3.2326908111572266,0.8839280009269714,2.3487627506256104,0.150702565908432,0.972645938396454,0.972645938396454,0.0,194.4185485839844,198.0,68807.1328125,0.0,2997.74755859375,1.0,278.7430725097656,283.1162414550781,300.3873596191406,304.82080078125,293.1499938964844,293.1499938964844,278.45001220703125,33240.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153216242790222,1.0,0.0,0.0,3.762380361557007,3.7624049186706543,9.445363389204432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.2451171875,0.0,1640.54833984375,1895.4371337890625,0.0,2612.283203125,0.928467869758606,1.0,0.0,3.0,1.0,0.0
18013020,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8342252373695374,0.4208071231842041,0.3819345235824585,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8940169811248779,0.5215119123458862,0.4960854351520538,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8437646627426147,0.4367773830890655,0.3079960942268371,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8347976803779602,0.4220515787601471,0.4030804932117462,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6976253390312195,0.2410428822040558,1.1053292751312256,284.9021911621094,284.95001220703125,302.1978454589844,297.3927001953125,298.5980834960937,298.2353820800781,284.9037780761719,1.0,0.6246368885040283,0.3708571791648865,0.3708571791648865,1.0,1.0,-3.2354838848114014,0.8842199444770813,2.3512637615203857,0.1503688842058181,0.8776311278343201,0.8776311278343201,0.0,195.9338531494141,186.0,69475.0,0.0,3012.044921875,1.0,278.4568786621094,282.99169921875,300.4111022949219,304.966796875,293.1499938964844,293.1499938964844,278.75,38413.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224499821662903,1.0,0.0,0.0,3.660454034805298,3.660478591918945,8.940529596657143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.1103515625,0.0,1562.9390869140625,1895.4371337890625,0.0,2678.28173828125,0.909684717655182,1.0,0.0,3.0,1.0,0.0
18013080,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8342252373695374,0.4208071231842041,0.3819345235824585,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8940169811248779,0.5215119123458862,0.4960854351520538,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8437646627426147,0.4367773830890655,0.3079960942268371,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8347976803779602,0.4220515787601471,0.4030804932117462,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6976253390312195,0.2410428822040558,1.1053292751312256,284.9021911621094,284.95001220703125,302.1978454589844,297.3927001953125,298.5980834960937,298.2353820800781,284.9037780761719,1.0,0.6246368885040283,0.3708571791648865,0.3708571791648865,1.0,1.0,-3.2354838848114014,0.8842199444770813,2.3512637615203857,0.1503688842058181,0.8776311278343201,0.8776311278343201,0.0,195.9338531494141,186.0,69475.0,0.0,3012.044921875,1.0,278.4568786621094,282.99169921875,300.4111022949219,304.966796875,293.1499938964844,293.1499938964844,278.75,38413.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224499821662903,1.0,0.0,0.0,3.660454034805298,3.660478591918945,8.940529596657143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.1103515625,0.0,1562.9390869140625,1895.4371337890625,0.0,2678.28173828125,0.909684717655182,1.0,0.0,3.0,1.0,0.0
18013140,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.839799165725708,0.4214811027050018,0.3820312917232513,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9019132256507874,0.5244542360305786,0.498368352651596,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8499026298522949,0.4380338788032532,0.3085103332996368,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.840930700302124,0.4235175549983978,0.404019296169281,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7025529742240906,0.2411511540412902,1.104076862335205,285.0050354003906,284.95001220703125,302.232421875,297.3857727050781,298.6102905273437,298.2400817871094,285.0034484863281,1.0,0.6220709085464478,0.3706394135951996,0.3706394135951996,1.0,1.0,-3.2385787963867188,0.884617030620575,2.353961706161499,0.1499413251876831,0.9717208743095398,0.9717208743095398,0.0,190.79782104492188,174.0,68873.6484375,0.0,2990.26806640625,1.0,278.7432861328125,283.1080017089844,300.37213134765625,304.8121643066406,293.1499938964844,293.1499938964844,278.45001220703125,33457.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164530396461487,1.0,0.0,0.0,3.773244857788086,3.773269653320313,9.49999275690061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.7470703125,0.0,1654.99365234375,1895.4371337890625,0.0,2622.740966796875,0.9309836626052856,1.0,0.0,3.0,1.0,0.0
18013200,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.839799165725708,0.4214811027050018,0.3820312917232513,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9019132256507874,0.5244542360305786,0.498368352651596,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8499026298522949,0.4380338788032532,0.3085103332996368,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.840930700302124,0.4235175549983978,0.404019296169281,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7025529742240906,0.2411511540412902,1.104076862335205,285.0050354003906,284.95001220703125,302.232421875,297.3857727050781,298.6102905273437,298.2400817871094,285.0034484863281,1.0,0.6220709085464478,0.3706394135951996,0.3706394135951996,1.0,1.0,-3.2385787963867188,0.884617030620575,2.353961706161499,0.1499413251876831,0.9717208743095398,0.9717208743095398,0.0,190.79782104492188,174.0,68873.6484375,0.0,2990.26806640625,1.0,278.7432861328125,283.1080017089844,300.37213134765625,304.8121643066406,293.1499938964844,293.1499938964844,278.45001220703125,33457.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164530396461487,1.0,0.0,0.0,3.773244857788086,3.773269653320313,9.49999275690061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.7470703125,0.0,1654.99365234375,1895.4371337890625,0.0,2622.740966796875,0.9309836626052856,1.0,0.0,3.0,1.0,0.0
18013260,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8484867215156555,0.4210844039916992,0.3816579580307007,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9141260981559752,0.5265579223632812,0.500260055065155,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8594040870666504,0.4384626746177673,0.3087542355060577,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8503478765487671,0.4243136644363403,0.4046511948108673,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7103763818740845,0.2409263849258422,1.1021344661712646,284.9013366699219,284.95001220703125,302.2665405273437,297.3783264160156,298.615966796875,298.2360534667969,284.9029846191406,1.0,0.6176817417144775,0.3704665005207062,0.3704665005207062,1.0,1.0,-3.239130973815918,0.8842851519584656,2.354845762252808,0.1496827602386474,0.876973569393158,0.876973569393158,0.0,182.9178009033203,162.0,69475.1328125,0.0,2947.877685546875,1.0,278.45684814453125,282.9872131347656,300.3949279785156,304.9510803222656,293.1499938964844,293.1499938964844,278.75,38563.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232065439224243,1.0,0.0,0.0,3.66396713256836,3.663991689682007,8.957698014455673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.4052734375,0.0,1568.015625,1895.4371337890625,0.0,2685.301025390625,0.9105998873710632,1.0,0.0,3.0,1.0,0.0
18013320,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8484867215156555,0.4210844039916992,0.3816579580307007,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9141260981559752,0.5265579223632812,0.500260055065155,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8594040870666504,0.4384626746177673,0.3087542355060577,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8503478765487671,0.4243136644363403,0.4046511948108673,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7103763818740845,0.2409263849258422,1.1021344661712646,284.9013366699219,284.95001220703125,302.2665405273437,297.3783264160156,298.615966796875,298.2360534667969,284.9029846191406,1.0,0.6176817417144775,0.3704665005207062,0.3704665005207062,1.0,1.0,-3.239130973815918,0.8842851519584656,2.354845762252808,0.1496827602386474,0.876973569393158,0.876973569393158,0.0,182.9178009033203,162.0,69475.1328125,0.0,2947.877685546875,1.0,278.45684814453125,282.9872131347656,300.3949279785156,304.9510803222656,293.1499938964844,293.1499938964844,278.75,38563.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232065439224243,1.0,0.0,0.0,3.66396713256836,3.663991689682007,8.957698014455673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.4052734375,0.0,1568.015625,1895.4371337890625,0.0,2685.301025390625,0.9105998873710632,1.0,0.0,3.0,1.0,0.0
18013380,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8615684509277344,0.4218509793281555,0.3816612958908081,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9324802756309508,0.5296231508255005,0.5024676322937012,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.873397707939148,0.43983855843544,0.3092122673988342,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8641199469566345,0.425897866487503,0.4055104255676269,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7210118770599365,0.2411939054727554,1.100689172744751,285.0052185058594,284.95001220703125,302.30010986328125,297.3702697753906,298.6288146972656,298.2418518066406,285.003662109375,1.0,0.6123365163803101,0.3702936172485351,0.3702936172485351,1.0,1.0,-3.241627216339112,0.8846025466918945,2.357024669647217,0.1495129615068435,0.9715595841407776,0.9715595841407776,0.0,172.7458038330078,150.0,68858.359375,0.0,2896.89111328125,1.0,278.7433166503906,283.104736328125,300.3557434082031,304.79473876953125,293.1499938964844,293.1499938964844,278.45001220703125,33505.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170379400253296,1.0,0.0,0.0,3.775195837020874,3.7752206325531006,9.50981871028489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.7568359375,0.0,1657.663330078125,1895.4371337890625,0.0,2628.14990234375,0.9314610362052916,1.0,0.0,3.0,1.0,0.0
18013440,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8615684509277344,0.4218509793281555,0.3816612958908081,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9324802756309508,0.5296231508255005,0.5024676322937012,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.873397707939148,0.43983855843544,0.3092122673988342,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8641199469566345,0.425897866487503,0.4055104255676269,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7210118770599365,0.2411939054727554,1.100689172744751,285.0052185058594,284.95001220703125,302.30010986328125,297.3702697753906,298.6288146972656,298.2418518066406,285.003662109375,1.0,0.6123365163803101,0.3702936172485351,0.3702936172485351,1.0,1.0,-3.241627216339112,0.8846025466918945,2.357024669647217,0.1495129615068435,0.9715595841407776,0.9715595841407776,0.0,172.7458038330078,150.0,68858.359375,0.0,2896.89111328125,1.0,278.7433166503906,283.104736328125,300.3557434082031,304.79473876953125,293.1499938964844,293.1499938964844,278.45001220703125,33505.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170379400253296,1.0,0.0,0.0,3.775195837020874,3.7752206325531006,9.50981871028489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.7568359375,0.0,1657.663330078125,1895.4371337890625,0.0,2628.14990234375,0.9314610362052916,1.0,0.0,3.0,1.0,0.0
18013500,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8693340420722961,0.4217582046985626,0.3816636502742767,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9429907202720642,0.5307798385620117,0.5035817623138428,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.881656289100647,0.440166175365448,0.3094600737094879,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8722720146179199,0.4263985157012939,0.4059646427631378,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7269707322120667,0.2411887496709823,1.100172519683838,284.8724060058594,284.95001220703125,302.31671142578125,297.36602783203125,298.6324157714844,298.2409973144531,284.86993408203125,1.0,0.6095033288002014,0.3702071607112884,0.3702071607112884,1.0,1.0,-3.243199110031128,0.8848608136177063,2.3583383560180664,0.1495785117149353,0.879741370677948,0.879741370677948,0.0,167.3434600830078,150.0,69769.09375,0.0,2870.2841796875,1.0,278.4949951171875,282.95477294921875,300.3964538574219,305.0151672363281,293.1499938964844,293.1499938964844,278.45001220703125,37498.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226041197776794,1.0,0.0,0.0,3.743490695953369,3.743515729904175,9.350757181891822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.3291015625,0.0,1651.1904296875,1895.4371337890625,0.0,2679.71142578125,0.9251983165740968,1.0,0.0,3.0,1.0,0.0
18013560,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8768813014030457,0.4215027987957001,0.3812389969825744,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.952938437461853,0.5318028926849365,0.5043343901634216,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8897331953048706,0.4403422474861145,0.3094367086887359,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8803229928016663,0.4267730116844177,0.4061188697814941,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.732714056968689,0.2410938441753387,1.0988366603851318,284.901611328125,284.95001220703125,302.33319091796875,297.3616638183594,298.6346740722656,298.2384338378906,284.9034118652344,1.0,0.6064373254776001,0.3701408505439758,0.3701408505439758,1.0,1.0,-3.2421469688415527,0.8843151330947876,2.357831716537476,0.1493583023548126,0.8771606683731079,0.8771606683731079,0.0,162.1503143310547,138.0,69459.0390625,0.0,2839.3515625,1.0,278.4569702148437,282.98419189453125,300.3781433105469,304.93341064453125,293.1499938964844,293.1499938964844,278.75,38590.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823759138584137,1.0,0.0,0.0,3.665504932403565,3.665529489517212,8.965218967205146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.6416015625,0.0,1569.95068359375,1895.4371337890625,0.0,2690.429931640625,0.9109577536582948,1.0,0.0,3.0,1.0,0.0
18013620,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8971353769302368,0.4222846627235412,0.3812070786952972,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9761022925376892,0.5349192023277283,0.5065366625785828,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9112358689308168,0.4417620897293091,0.3098869621753692,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.901374578475952,0.4284084141254425,0.4069739282131195,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7479137778282166,0.2414521127939224,1.0975589752197266,285.0058898925781,284.95001220703125,302.3657531738281,297.3524475097656,298.6475830078125,298.2444152832031,285.0043334960937,1.0,0.6002607941627502,0.3700082302093506,0.3700082302093506,1.0,1.0,-3.244781255722046,0.8847970962524414,2.3599841594696045,0.1492461264133453,0.972432255744934,0.972432255744934,0.0,150.5224609375,126.0,68849.390625,0.0,2780.45361328125,1.0,278.74334716796875,283.1018981933594,300.3381042480469,304.77642822265625,293.1499938964844,293.1499938964844,278.45001220703125,33499.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176271915435791,1.0,0.0,0.0,3.7771921157836914,3.777216911315918,9.519878858554875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.6025390625,0.0,1659.9686279296875,1895.4371337890625,0.0,2633.60107421875,0.9319091439247132,1.0,0.0,3.0,1.0,0.0
18013680,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8971353769302368,0.4222846627235412,0.3812070786952972,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9761022925376892,0.5349192023277283,0.5065366625785828,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9112358689308168,0.4417620897293091,0.3098869621753692,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.901374578475952,0.4284084141254425,0.4069739282131195,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7479137778282166,0.2414521127939224,1.0975589752197266,285.0058898925781,284.95001220703125,302.3657531738281,297.3524475097656,298.6475830078125,298.2444152832031,285.0043334960937,1.0,0.6002607941627502,0.3700082302093506,0.3700082302093506,1.0,1.0,-3.244781255722046,0.8847970962524414,2.3599841594696045,0.1492461264133453,0.972432255744934,0.972432255744934,0.0,150.5224609375,126.0,68849.390625,0.0,2780.45361328125,1.0,278.74334716796875,283.1018981933594,300.3381042480469,304.77642822265625,293.1499938964844,293.1499938964844,278.45001220703125,33499.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176271915435791,1.0,0.0,0.0,3.7771921157836914,3.777216911315918,9.519878858554875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.6025390625,0.0,1659.9686279296875,1895.4371337890625,0.0,2633.60107421875,0.9319091439247132,1.0,0.0,3.0,1.0,0.0
18013740,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.921534776687622,0.4219332933425903,0.3807562589645386,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9974085092544556,0.5371189117431641,0.5083980560302734,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9381703734397888,0.4422850906848907,0.3101061582565307,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9274322390556335,0.4293096959590912,0.4075818955898285,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7660065293312073,0.2414192408323288,1.095887303352356,284.90185546875,284.95001220703125,302.3977966308594,297.3426818847656,298.6532287597656,298.2409362792969,284.90350341796875,1.0,0.5938920974731445,0.3698756098747253,0.3698756098747253,1.0,1.0,-3.2454638481140137,0.8846276998519897,2.360836267471313,0.1491144299507141,0.8779982328414917,0.8779982328414917,0.0,139.15911865234375,114.0,69462.265625,0.0,2718.9248046875,1.0,278.4568176269531,282.9806213378906,300.35943603515625,304.91455078125,293.1499938964844,293.1499938964844,278.75,38554.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244205117225647,1.0,0.0,0.0,3.668599605560303,3.66862416267395,8.980363759292231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.3388671875,0.0,1573.171630859375,1895.4371337890625,0.0,2696.56982421875,0.9116225838661194,1.0,0.0,3.0,1.0,0.0
18013800,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.921534776687622,0.4219332933425903,0.3807562589645386,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9974085092544556,0.5371189117431641,0.5083980560302734,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9381703734397888,0.4422850906848907,0.3101061582565307,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9274322390556335,0.4293096959590912,0.4075818955898285,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7660065293312073,0.2414192408323288,1.095887303352356,284.90185546875,284.95001220703125,302.3977966308594,297.3426818847656,298.6532287597656,298.2409362792969,284.90350341796875,1.0,0.5938920974731445,0.3698756098747253,0.3698756098747253,1.0,1.0,-3.2454638481140137,0.8846276998519897,2.360836267471313,0.1491144299507141,0.8779982328414917,0.8779982328414917,0.0,139.15911865234375,114.0,69462.265625,0.0,2718.9248046875,1.0,278.4568176269531,282.9806213378906,300.35943603515625,304.91455078125,293.1499938964844,293.1499938964844,278.75,38554.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244205117225647,1.0,0.0,0.0,3.668599605560303,3.66862416267395,8.980363759292231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.3388671875,0.0,1573.171630859375,1895.4371337890625,0.0,2696.56982421875,0.9116225838661194,1.0,0.0,3.0,1.0,0.0
18013860,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.939656138420105,0.4223056137561798,0.380594789981842,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.5401183366775513,0.4886212050914764,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.956269919872284,0.4431061148643493,0.3103322386741638,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9461050033569336,0.4302895665168762,0.4080820977687835,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7789658308029175,0.241561010479927,1.0949245691299438,285.0072937011719,284.95001220703125,302.4192810058594,297.335693359375,298.658935546875,298.2465209960937,284.9964599609375,1.0,0.5890273451805115,0.369792640209198,0.369792640209198,1.0,1.0,-3.2393431663513184,0.8832806944847107,2.356062650680542,0.1318373084068298,0.9588993191719056,0.9588993191719056,0.0,131.1541290283203,114.0,68327.046875,0.0,2647.28857421875,1.0,278.7259521484375,283.0987548828125,300.3092956542969,304.7076110839844,293.1499938964844,293.1499938964844,278.75,33729.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183618783950806,1.0,0.0,0.0,3.741286277770996,3.741310834884644,9.33974831696105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.0908203125,0.0,1619.7034912109375,1895.4371337890625,0.0,2640.39990234375,0.9245402812957764,1.0,0.0,3.0,1.0,0.0
