time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013920,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9929187893867492,0.4238457977771759,0.3802163004875183,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.5439099073410034,0.412181556224823,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.4448411464691162,0.3044357001781463,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9975212216377258,0.4317521154880523,0.4078873097896576,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8236334323883057,0.2414688766002655,1.0914158821105957,284.8573303222656,284.95001220703125,302.4292907714844,297.3323059082031,298.6300048828125,298.2571105957031,284.8446960449219,1.0,0.5887061357498169,0.3697535991668701,0.3697535991668701,1.0,1.0,-3.270804643630981,0.8957825303077698,2.3750221729278564,0.0922508984804153,0.8617607951164246,0.8617607951164246,0.0,111.6165542602539,134.0,67880.4609375,0.0,2494.506103515625,1.0,278.7427673339844,282.99420166015625,300.3130798339844,304.6994323730469,293.1499938964844,293.1499938964844,278.45001220703125,35738.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176469802856445,1.0,0.0,0.0,3.74154543876648,3.741570234298706,9.341042073174322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.7646484375,0.0,1635.4130859375,1895.4371337890625,0.0,2633.7841796875,0.9236159920692444,1.0,0.0,3.0,1.0,0.0
18013980,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8706554770469666,0.4303981065750122,0.3880429267883301,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9530112147331238,0.5547769069671631,0.5243958234786987,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8846991062164307,0.4514114558696747,0.3163899481296539,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.875541627407074,0.4375628232955932,0.4154645502567291,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7255675196647644,0.2425872534513473,1.1065665483474731,284.95819091796875,284.95001220703125,302.4602966308594,297.3213806152344,298.7660217285156,298.3494873046875,284.943603515625,1.0,0.5689387917518616,0.3696315586566925,0.3696315586566925,1.0,1.0,-2.959456443786621,0.7870474457740784,2.1724088191986084,0.1583385020494461,0.8568916320800781,0.8568916320800781,0.0,160.42404174804688,154.0,64598.75390625,0.0,2551.512939453125,1.0,278.4591064453125,283.0616760253906,300.2874755859375,304.5513610839844,293.1499938964844,293.1499938964844,278.75,38992.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127115368843079,1.0,0.0,0.0,3.3987412452697754,3.398763418197632,7.707783424848458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.9560546875,0.0,1292.0328369140625,1895.4371337890625,0.0,2588.185791015625,0.8568315505981445,1.0,0.0,3.0,1.0,0.0
18014040,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8706554770469666,0.4303981065750122,0.3880429267883301,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9530112147331238,0.5547769069671631,0.5243958234786987,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8846991062164307,0.4514114558696747,0.3163899481296539,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.875541627407074,0.4375628232955932,0.4154645502567291,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7255675196647644,0.2425872534513473,1.1065665483474731,284.95819091796875,284.95001220703125,302.4602966308594,297.3213806152344,298.7660217285156,298.3494873046875,284.943603515625,1.0,0.5689387917518616,0.3696315586566925,0.3696315586566925,1.0,1.0,-2.959456443786621,0.7870474457740784,2.1724088191986084,0.1583385020494461,0.8568916320800781,0.8568916320800781,0.0,160.42404174804688,154.0,64598.75390625,0.0,2551.512939453125,1.0,278.4591064453125,283.0616760253906,300.2874755859375,304.5513610839844,293.1499938964844,293.1499938964844,278.75,38992.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127115368843079,1.0,0.0,0.0,3.3987412452697754,3.398763418197632,7.707783424848458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.9560546875,0.0,1292.0328369140625,1895.4371337890625,0.0,2588.185791015625,0.8568315505981445,1.0,0.0,3.0,1.0,0.0
18014100,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9628716111183168,0.4286494255065918,0.3869149088859558,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9990000128746032,0.559300422668457,0.4645983278751373,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9779666662216188,0.450357437133789,0.3157616555690765,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9687694311141968,0.4372633695602417,0.4149219095706939,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.794128954410553,0.2434147000312805,1.1014066934585571,285.10235595703125,284.95001220703125,302.4755859375,297.315673828125,298.7446594238281,298.3424072265625,285.0989685058594,1.0,0.5839778184890747,0.3695705533027649,0.3695705533027649,1.0,1.0,-3.2224247455596924,0.8762132525444031,2.3462114334106445,0.1452855616807937,0.9880681037902832,0.9880681037902832,0.0,125.22734832763672,154.0,67550.2578125,0.0,2595.55908203125,1.0,278.69757080078125,283.1865234375,300.2793884277344,304.52392578125,293.1499938964844,293.1499938964844,278.75,30232.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084140419960022,1.0,0.0,0.0,3.5968289375305176,3.596851348876953,8.632425760879414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.3779296875,0.0,1432.2880859375,1895.4371337890625,0.0,2548.595703125,0.8898882269859314,1.0,0.0,3.0,1.0,0.0
18014160,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.948822259902954,0.4272404015064239,0.3856978714466095,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.5611603856086731,0.4825895130634308,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9656631350517272,0.4496034979820251,0.3152649998664856,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9560970664024352,0.4369646310806274,0.4147683382034302,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7843897342681885,0.2436190098524093,1.1036183834075928,285.0760803222656,284.95001220703125,302.49072265625,297.309814453125,298.7434387207031,298.3316345214844,285.07470703125,1.0,0.5902278423309326,0.3697148561477661,0.3697148561477661,1.0,1.0,-3.244462728500366,0.8838251829147339,2.3606374263763428,0.1479611843824386,1.0,1.0,0.0,130.7158203125,174.0,68288.0078125,0.0,2670.171875,1.0,278.74224853515625,283.1617431640625,300.3144836425781,304.67950439453125,293.1499938964844,293.1499938964844,278.45001220703125,30811.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109768629074097,1.0,0.0,0.0,3.695589303970337,3.695612907409668,9.11298627670476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.49609375,0.0,1545.1741943359375,1895.4371337890625,0.0,2572.192138671875,0.9116239547729492,1.0,0.0,3.0,1.0,0.0
18014220,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9168522953987122,0.4248848855495453,0.3838751018047333,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.5590949058532715,0.5250896215438843,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9358012676239014,0.4484843313694,0.3147311806678772,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.925994634628296,0.4364981949329376,0.4147290587425232,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7627728581428528,0.2433207035064697,1.1053906679153442,284.9300231933594,284.95001220703125,302.5206298828125,297.2976989746094,298.7262878417969,298.2889709472656,284.931396484375,1.0,0.6048468351364136,0.3700034618377685,0.3700034618377685,1.0,1.0,-3.2947440147399902,0.9011486768722534,2.3935954570770264,0.1540084183216095,0.9241349697113036,0.9241349697113036,0.0,144.31727600097656,194.0,70427.328125,0.0,2850.1201171875,1.0,278.4573974609375,282.9835205078125,300.3453369140625,304.9425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35482.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824420154094696,1.0,0.0,0.0,3.718834161758423,3.7188587188720703,9.227985628967872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.58984375,0.0,1607.1656494140625,1895.4371337890625,0.0,2696.566650390625,0.9203351736068726,1.0,0.0,3.0,1.0,0.0
18014280,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9168522953987122,0.4248848855495453,0.3838751018047333,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.5590949058532715,0.5250896215438843,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9358012676239014,0.4484843313694,0.3147311806678772,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.925994634628296,0.4364981949329376,0.4147290587425232,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7627728581428528,0.2433207035064697,1.1053906679153442,284.9300231933594,284.95001220703125,302.5206298828125,297.2976989746094,298.7262878417969,298.2889709472656,284.931396484375,1.0,0.6048468351364136,0.3700034618377685,0.3700034618377685,1.0,1.0,-3.2947440147399902,0.9011486768722534,2.3935954570770264,0.1540084183216095,0.9241349697113036,0.9241349697113036,0.0,144.31727600097656,194.0,70427.328125,0.0,2850.1201171875,1.0,278.4573974609375,282.9835205078125,300.3453369140625,304.9425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35482.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824420154094696,1.0,0.0,0.0,3.718834161758423,3.7188587188720703,9.227985628967872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.58984375,0.0,1607.1656494140625,1895.4371337890625,0.0,2696.566650390625,0.9203351736068726,1.0,0.0,3.0,1.0,0.0
18014340,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8738967776298523,0.4231450855731964,0.3830094635486603,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9633651971817015,0.5558589100837708,0.5278412699699402,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8904666304588318,0.447707861661911,0.314777135848999,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8826242685317993,0.4362371861934662,0.4153061211109161,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7309188842773438,0.2424771338701248,1.1062785387039185,284.8892822265625,284.95001220703125,302.54998779296875,297.28497314453125,298.7056884765625,298.2469787597656,284.89013671875,1.0,0.6179552674293518,0.370292067527771,0.370292067527771,1.0,1.0,-3.2985050678253174,0.9031994938850404,2.395305633544922,0.1557249426841735,0.8452612161636353,0.8452612161636353,0.0,167.36669921875,214.0,70706.421875,0.0,2988.1171875,1.0,278.1580505371094,282.9193115234375,300.30975341796875,304.962890625,293.1499938964844,293.1499938964844,278.45001220703125,39600.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317885994911194,1.0,0.0,0.0,3.548579692840576,3.5486035346984863,8.402382718486479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.927734375,0.0,1449.4228515625,1895.4371337890625,0.0,2765.10205078125,0.8859246373176575,1.0,0.0,3.0,1.0,0.0
18014400,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8738967776298523,0.4231450855731964,0.3830094635486603,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9633651971817015,0.5558589100837708,0.5278412699699402,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8904666304588318,0.447707861661911,0.314777135848999,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8826242685317993,0.4362371861934662,0.4153061211109161,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7309188842773438,0.2424771338701248,1.1062785387039185,284.8892822265625,284.95001220703125,302.54998779296875,297.28497314453125,298.7056884765625,298.2469787597656,284.89013671875,1.0,0.6179552674293518,0.370292067527771,0.370292067527771,1.0,1.0,-3.2985050678253174,0.9031994938850404,2.395305633544922,0.1557249426841735,0.8452612161636353,0.8452612161636353,0.0,167.36669921875,214.0,70706.421875,0.0,2988.1171875,1.0,278.1580505371094,282.9193115234375,300.30975341796875,304.962890625,293.1499938964844,293.1499938964844,278.45001220703125,39600.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317885994911194,1.0,0.0,0.0,3.548579692840576,3.5486035346984863,8.402382718486479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.927734375,0.0,1449.4228515625,1895.4371337890625,0.0,2765.10205078125,0.8859246373176575,1.0,0.0,3.0,1.0,0.0
18014460,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.842787504196167,0.4211309254169464,0.3821397423744201,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9249969720840454,0.5548766851425171,0.5275223851203918,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8583559393882751,0.4463204145431518,0.3145770728588104,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8513153195381165,0.4350236058235168,0.415276825428009,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7045125961303711,0.2398857772350311,1.1006916761398315,284.9762878417969,284.95001220703125,302.57879638671875,297.27362060546875,298.6884460449219,298.2182006835937,284.97564697265625,1.0,0.6294193267822266,0.3694802820682525,0.3694802820682525,1.0,1.0,-3.2905430793762207,0.8983104228973389,2.392232656478882,0.1527988016605377,0.9144514799118042,0.9144514799118042,0.0,190.4017333984375,232.0,69735.90625,0.0,3099.986083984375,1.0,278.44158935546875,283.0286560058594,300.2575988769531,304.7663269042969,293.1499938964844,293.1499938964844,278.1499938964844,34533.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251715302467346,1.0,0.0,0.0,3.633741855621338,3.633765459060669,8.81051846590708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.73828125,0.0,1504.2318115234375,1895.4371337890625,0.0,2703.544677734375,0.9005195498466492,1.0,0.0,3.0,1.0,0.0
18014520,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.842787504196167,0.4211309254169464,0.3821397423744201,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9249969720840454,0.5548766851425171,0.5275223851203918,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8583559393882751,0.4463204145431518,0.3145770728588104,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8513153195381165,0.4350236058235168,0.415276825428009,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7045125961303711,0.2398857772350311,1.1006916761398315,284.9762878417969,284.95001220703125,302.57879638671875,297.27362060546875,298.6884460449219,298.2182006835937,284.97564697265625,1.0,0.6294193267822266,0.3694802820682525,0.3694802820682525,1.0,1.0,-3.2905430793762207,0.8983104228973389,2.392232656478882,0.1527988016605377,0.9144514799118042,0.9144514799118042,0.0,190.4017333984375,232.0,69735.90625,0.0,3099.986083984375,1.0,278.44158935546875,283.0286560058594,300.2575988769531,304.7663269042969,293.1499938964844,293.1499938964844,278.1499938964844,34533.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251715302467346,1.0,0.0,0.0,3.633741855621338,3.633765459060669,8.81051846590708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.73828125,0.0,1504.2318115234375,1895.4371337890625,0.0,2703.544677734375,0.9005195498466492,1.0,0.0,3.0,1.0,0.0
18014580,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8213784694671631,0.4193379878997803,0.3813176453113556,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8985353708267212,0.5550072193145752,0.5283117890357971,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8364878296852112,0.445321261882782,0.3144637644290924,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8300252556800842,0.4342206418514251,0.4152950346469879,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6834737062454224,0.2378705888986587,1.0951085090637207,284.9084777832031,284.95001220703125,302.6069641113281,297.2654724121094,298.6784973144531,298.2000427246094,284.9082336425781,1.0,0.6396051645278931,0.3686684966087341,0.3686684966087341,1.0,1.0,-3.28367280960083,0.8936980962753296,2.389974594116211,0.1495624929666519,0.8387721180915833,0.8387721180915833,0.0,210.9767303466797,220.0,69826.875,0.0,3200.3466796875,1.0,278.1586303710937,282.9438171386719,300.271728515625,304.8564453125,293.1499938964844,293.1499938964844,278.45001220703125,38832.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296149373054504,1.0,0.0,0.0,3.488278865814209,3.488301992416382,8.119246217574982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.35546875,0.0,1380.834228515625,1895.4371337890625,0.0,2744.861328125,0.8718864917755127,1.0,0.0,3.0,1.0,0.0
18014640,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8213784694671631,0.4193379878997803,0.3813176453113556,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8985353708267212,0.5550072193145752,0.5283117890357971,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8364878296852112,0.445321261882782,0.3144637644290924,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8300252556800842,0.4342206418514251,0.4152950346469879,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6834737062454224,0.2378705888986587,1.0951085090637207,284.9084777832031,284.95001220703125,302.6069641113281,297.2654724121094,298.6784973144531,298.2000427246094,284.9082336425781,1.0,0.6396051645278931,0.3686684966087341,0.3686684966087341,1.0,1.0,-3.28367280960083,0.8936980962753296,2.389974594116211,0.1495624929666519,0.8387721180915833,0.8387721180915833,0.0,210.9767303466797,220.0,69826.875,0.0,3200.3466796875,1.0,278.1586303710937,282.9438171386719,300.271728515625,304.8564453125,293.1499938964844,293.1499938964844,278.45001220703125,38832.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296149373054504,1.0,0.0,0.0,3.488278865814209,3.488301992416382,8.119246217574982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.35546875,0.0,1380.834228515625,1895.4371337890625,0.0,2744.861328125,0.8718864917755127,1.0,0.0,3.0,1.0,0.0
18014700,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8173213601112366,0.419079065322876,0.3809770941734314,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8943005204200745,0.5557531118392944,0.5289027690887451,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8326041102409363,0.4453887045383453,0.314450591802597,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8262271881103516,0.4343154430389404,0.4153371453285217,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6792624592781067,0.2372437119483947,1.0923562049865725,285.01104736328125,284.95001220703125,302.6208190917969,297.26251220703125,298.6784973144531,298.1978759765625,285.01055908203125,1.0,0.6409156322479248,0.3682625889778137,0.3682625889778137,1.0,1.0,-3.2806973457336426,0.8915444612503052,2.389152765274048,0.1479812860488891,0.910709798336029,0.910709798336029,0.0,215.0943603515625,220.0,69023.1328125,0.0,3216.840576171875,1.0,278.3977355957031,283.0611877441406,300.2283935546875,304.63848876953125,293.1499938964844,293.1499938964844,278.45001220703125,34185.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823927104473114,1.0,0.0,0.0,3.535600423812866,3.535623073577881,8.341029342773254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.90625,0.0,1396.425537109375,1895.4371337890625,0.0,2691.9892578125,0.8801038265228271,1.0,0.0,3.0,1.0,0.0
18014760,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8165233731269836,0.418964684009552,0.3808988630771637,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8939169049263,0.5566679835319519,0.5297655463218689,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8319932818412781,0.4456178545951843,0.3146145641803741,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8256331086158752,0.4345617294311523,0.4155715405941009,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6780942678451538,0.2367884814739227,1.0902040004730225,284.9862976074219,284.95001220703125,302.6345520019531,297.26031494140625,298.6820373535156,298.1977844238281,284.9851379394531,1.0,0.6410447359085083,0.3682947158813476,0.3682947158813476,1.0,1.0,-3.2795302867889404,0.891180157661438,2.388350248336792,0.1477795988321304,0.9102553725242616,0.9102553725242616,0.0,215.876693725586,208.0,69085.15625,0.0,3218.6376953125,1.0,278.4417724609375,283.0419311523437,300.2395324707031,304.6962890625,293.1499938964844,293.1499938964844,278.1499938964844,33931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223583698272705,1.0,0.0,0.0,3.59018874168396,3.5902116298675537,8.60058207763359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.7861328125,0.0,1452.4134521484375,1895.4371337890625,0.0,2677.431640625,0.8901183009147644,1.0,0.0,3.0,1.0,0.0
18014820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8182920217514038,0.4178613126277923,0.3799710571765899,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8974087834358215,0.5578231811523438,0.5308601260185242,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8342857360839844,0.4453846514225006,0.31447234749794,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8279866576194763,0.4345133602619171,0.4155218303203583,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.679175853729248,0.2357164472341537,1.084992527961731,284.9136047363281,284.95001220703125,302.6615295410156,297.2579650878906,298.6842346191406,298.1910095214844,284.91314697265625,1.0,0.6384561657905579,0.3683589100837707,0.3683589100837707,1.0,1.0,-3.2732388973236084,0.8893181681632996,2.383920907974243,0.1472167074680328,0.837052047252655,0.837052047252655,0.0,212.91622924804688,196.0,69366.734375,0.0,3188.185546875,1.0,278.158935546875,282.9512634277344,300.2662048339844,304.8166198730469,293.1499938964844,293.1499938964844,278.45001220703125,38429.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273756504058838,1.0,0.0,0.0,3.460503578186035,3.46052622795105,7.990462336238124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.3203125,0.0,1349.619873046875,1895.4371337890625,0.0,2724.029052734375,0.8653733134269714,1.0,0.0,3.0,1.0,0.0
18014880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8182920217514038,0.4178613126277923,0.3799710571765899,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8974087834358215,0.5578231811523438,0.5308601260185242,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8342857360839844,0.4453846514225006,0.31447234749794,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8279866576194763,0.4345133602619171,0.4155218303203583,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.679175853729248,0.2357164472341537,1.084992527961731,284.9136047363281,284.95001220703125,302.6615295410156,297.2579650878906,298.6842346191406,298.1910095214844,284.91314697265625,1.0,0.6384561657905579,0.3683589100837707,0.3683589100837707,1.0,1.0,-3.2732388973236084,0.8893181681632996,2.383920907974243,0.1472167074680328,0.837052047252655,0.837052047252655,0.0,212.91622924804688,196.0,69366.734375,0.0,3188.185546875,1.0,278.158935546875,282.9512634277344,300.2662048339844,304.8166198730469,293.1499938964844,293.1499938964844,278.45001220703125,38429.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273756504058838,1.0,0.0,0.0,3.460503578186035,3.46052622795105,7.990462336238124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.3203125,0.0,1349.619873046875,1895.4371337890625,0.0,2724.029052734375,0.8653733134269714,1.0,0.0,3.0,1.0,0.0
18014940,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8248422741889954,0.4177975356578827,0.3794305324554443,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9067351818084716,0.559988260269165,0.5323794484138489,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8414457440376282,0.4460408687591553,0.3145675957202911,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8350845575332642,0.4352270662784576,0.4157305061817169,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.684768557548523,0.2352463603019714,1.0808022022247314,284.9886474609375,284.95001220703125,302.6878662109375,297.2582092285156,298.6937866210937,298.1942443847656,284.9879455566406,1.0,0.6337910890579224,0.3684231340885162,0.3684231340885162,1.0,1.0,-3.26973557472229,0.8883751630783081,2.3813605308532715,0.1467766165733337,0.9086079001426696,0.9086079001426696,0.0,205.23985290527344,184.0,68750.9921875,0.0,3137.64599609375,1.0,278.44091796875,283.04656982421875,300.239990234375,304.6722106933594,293.1499938964844,293.1499938964844,278.1499938964844,33800.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820573091506958,1.0,0.0,0.0,3.568338394165039,3.568361282348633,8.496213013131637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.310546875,0.0,1428.108154296875,1895.4371337890625,0.0,2660.87939453125,0.8853387832641602,1.0,0.0,3.0,1.0,0.0
18015000,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8248422741889954,0.4177975356578827,0.3794305324554443,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9067351818084716,0.559988260269165,0.5323794484138489,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8414457440376282,0.4460408687591553,0.3145675957202911,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8350845575332642,0.4352270662784576,0.4157305061817169,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.684768557548523,0.2352463603019714,1.0808022022247314,284.9886474609375,284.95001220703125,302.6878662109375,297.2582092285156,298.6937866210937,298.1942443847656,284.9879455566406,1.0,0.6337910890579224,0.3684231340885162,0.3684231340885162,1.0,1.0,-3.26973557472229,0.8883751630783081,2.3813605308532715,0.1467766165733337,0.9086079001426696,0.9086079001426696,0.0,205.23985290527344,184.0,68750.9921875,0.0,3137.64599609375,1.0,278.44091796875,283.04656982421875,300.239990234375,304.6722106933594,293.1499938964844,293.1499938964844,278.1499938964844,33800.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820573091506958,1.0,0.0,0.0,3.568338394165039,3.568361282348633,8.496213013131637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.310546875,0.0,1428.108154296875,1895.4371337890625,0.0,2660.87939453125,0.8853387832641602,1.0,0.0,3.0,1.0,0.0
18015060,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8310080170631409,0.4170131087303161,0.37872314453125,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.916101336479187,0.5610508322715759,0.5333212614059448,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8483120799064636,0.4459597170352936,0.3144710958003998,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8418722152709961,0.435290515422821,0.4157021641731262,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6903653740882874,0.2347162812948227,1.077572226524353,284.9044494628906,284.95001220703125,302.70751953125,297.260009765625,298.6959533691406,298.19073486328125,284.9084167480469,1.0,0.6294547319412231,0.368360698223114,0.368360698223114,1.0,1.0,-3.2659904956817627,0.8869869112968445,2.379003524780273,0.1461504697799682,0.8348832726478577,0.8348832726478577,0.0,198.23960876464844,184.0,69091.7890625,0.0,3090.447509765625,1.0,278.1705017089844,282.9501037597656,300.2792663574219,304.8322448730469,293.1499938964844,293.1499938964844,278.1499938964844,39411.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261240124702454,1.0,0.0,0.0,3.4527108669281006,3.4527335166931152,7.954515126584738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.2080078125,0.0,1348.6988525390625,1895.4371337890625,0.0,2712.39404296875,0.8645253777503967,1.0,0.0,3.0,1.0,0.0
18015120,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8330634236335754,0.4168299436569214,0.378406286239624,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9193382263183594,0.5614449381828308,0.5335380434989929,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8506298065185547,0.4459821581840515,0.3143786787986755,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8441649675369263,0.4353485703468323,0.4156207740306854,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6922526359558105,0.234572097659111,1.0763744115829468,284.9145812988281,284.95001220703125,302.713623046875,297.2608337402344,298.6969909667969,298.190185546875,284.9140014648437,1.0,0.6279548406600952,0.3683409988880157,0.3683409988880157,1.0,1.0,-3.264219045639038,0.8863543272018433,2.3778648376464844,0.1458424627780914,0.8355615139007568,0.8355615139007568,0.0,195.91748046875,172.0,69107.0625,0.0,3073.673583984375,1.0,278.1590576171875,282.9537048339844,300.2704772949219,304.8020935058594,293.1499938964844,293.1499938964844,278.45001220703125,38284.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258550763130188,1.0,0.0,0.0,3.4460785388946533,3.446101188659668,7.923985094748787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.7216796875,0.0,1334.0450439453125,1895.4371337890625,0.0,2709.8955078125,0.8620629906654358,1.0,0.0,3.0,1.0,0.0
18015180,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8444643616676331,0.4168473780155182,0.3778190016746521,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9365413188934326,0.563772976398468,0.5351086854934692,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8632615208625793,0.4467572867870331,0.3144629597663879,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8565577864646912,0.4361574351787567,0.4157979190349579,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7025270462036133,0.2343570739030838,1.0728410482406616,284.98846435546875,284.95001220703125,302.7388000488281,297.2656555175781,298.7065734863281,298.1947937011719,284.98779296875,1.0,0.6215770840644836,0.3682588636875152,0.3682588636875152,1.0,1.0,-3.261460065841675,0.8852304816246033,2.376229763031006,0.1450090706348419,0.9064076542854308,0.9064076542854308,0.0,184.93006896972656,160.0,68536.75,0.0,3006.561279296875,1.0,278.4408264160156,283.0477294921875,300.2480163574219,304.66485595703125,293.1499938964844,293.1499938964844,278.1499938964844,33740.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191529512405396,1.0,0.0,0.0,3.556204319000244,3.556226968765259,8.438527743237501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.603515625,0.0,1414.8245849609375,1895.4371337890625,0.0,2647.723876953125,0.8825690150260925,1.0,0.0,3.0,1.0,0.0
18015240,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8444643616676331,0.4168473780155182,0.3778190016746521,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9365413188934326,0.563772976398468,0.5351086854934692,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8632615208625793,0.4467572867870331,0.3144629597663879,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8565577864646912,0.4361574351787567,0.4157979190349579,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7025270462036133,0.2343570739030838,1.0728410482406616,284.98846435546875,284.95001220703125,302.7388000488281,297.2656555175781,298.7065734863281,298.1947937011719,284.98779296875,1.0,0.6215770840644836,0.3682588636875152,0.3682588636875152,1.0,1.0,-3.261460065841675,0.8852304816246033,2.376229763031006,0.1450090706348419,0.9064076542854308,0.9064076542854308,0.0,184.93006896972656,160.0,68536.75,0.0,3006.561279296875,1.0,278.4408264160156,283.0477294921875,300.2480163574219,304.66485595703125,293.1499938964844,293.1499938964844,278.1499938964844,33740.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191529512405396,1.0,0.0,0.0,3.556204319000244,3.556226968765259,8.438527743237501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.603515625,0.0,1414.8245849609375,1895.4371337890625,0.0,2647.723876953125,0.8825690150260925,1.0,0.0,3.0,1.0,0.0
18015300,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8508713245391846,0.4164160192012787,0.3774677515029907,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9458256363868712,0.5645520687103271,0.5358425378799438,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.870377779006958,0.446798175573349,0.3144846558570862,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8635502457618713,0.4362721145153045,0.4158624708652496,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7082350254058838,0.2341226935386657,1.0711920261383057,284.8752136230469,284.95001220703125,302.7511291503906,297.2688293457031,298.7085876464844,298.1934509277344,284.876220703125,1.0,0.6182864308357239,0.368217796087265,0.368217796087265,1.0,1.0,-3.2600462436676025,0.8846531510353088,2.3753931522369385,0.1446661055088043,0.8243712186813354,0.8243712186813354,0.0,179.3223419189453,160.0,69143.7578125,0.0,2972.33203125,1.0,278.2006530761719,282.9224853515625,300.2938537597656,304.87603759765625,293.1499938964844,293.1499938964844,278.1499938964844,38735.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240637183189392,1.0,0.0,0.0,3.4990413188934326,3.499064445495605,8.169424745574361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.3056640625,0.0,1391.2340087890625,1895.4371337890625,0.0,2693.257568359375,0.8712696433067322,1.0,0.0,3.0,1.0,0.0
18015360,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.857216477394104,0.4159666895866394,0.3768098652362823,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9547184109687804,0.5653121471405029,0.5362932085990906,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8774670958518982,0.446808785200119,0.3143048584461212,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8705582022666931,0.4363561868667602,0.4156982898712158,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7136756181716919,0.2338619977235794,1.068963646888733,284.9161682128906,284.95001220703125,302.7633361816406,297.2724609375,298.710205078125,298.191650390625,284.916259765625,1.0,0.6148287057876587,0.368192195892334,0.368192195892334,1.0,1.0,-3.256704092025757,0.8834912180900574,2.3732128143310547,0.1441040188074112,0.8347827792167664,0.8347827792167664,0.0,173.87887573242188,148.0,68904.4453125,0.0,2934.967529296875,1.0,278.1589050292969,282.95721435546875,300.2827453613281,304.80035400390625,293.1499938964844,293.1499938964844,278.45001220703125,38352.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245184421539307,1.0,0.0,0.0,3.432944774627685,3.432967185974121,7.863699806875957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.9951171875,0.0,1321.380859375,1895.4371337890625,0.0,2697.4794921875,0.8593616485595703,1.0,0.0,3.0,1.0,0.0
18015420,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8739264011383057,0.4160536229610443,0.3762503266334533,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9750041365623474,0.5676882863044739,0.5378757119178772,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8956182599067688,0.4476835131645202,0.3144300282001495,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8884750008583069,0.4372221827507019,0.4158945083618164,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7265820503234863,0.2337747514247894,1.065874099731445,284.98858642578125,284.95001220703125,302.7872619628906,297.281005859375,298.7200012207031,298.1967163085937,284.9879150390625,1.0,0.6079539060592651,0.3681410253047943,0.3681410253047943,1.0,1.0,-3.254598379135132,0.8826724886894226,2.371926069259644,0.1434056609869003,0.9049994349479676,0.9049994349479676,0.0,161.9967803955078,136.0,68395.65625,0.0,2864.52294921875,1.0,278.44073486328125,283.0487670898437,300.2635498046875,304.6699523925781,293.1499938964844,293.1499938964844,278.1499938964844,33693.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178269863128662,1.0,0.0,0.0,3.5479719638824463,3.547994613647461,8.399504736189556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.6083984375,0.0,1405.8170166015625,1895.4371337890625,0.0,2635.449462890625,0.88069748878479,1.0,0.0,3.0,1.0,0.0
18015480,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8739264011383057,0.4160536229610443,0.3762503266334533,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9750041365623474,0.5676882863044739,0.5378757119178772,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8956182599067688,0.4476835131645202,0.3144300282001495,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8884750008583069,0.4372221827507019,0.4158945083618164,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7265820503234863,0.2337747514247894,1.065874099731445,284.98858642578125,284.95001220703125,302.7872619628906,297.281005859375,298.7200012207031,298.1967163085937,284.9879150390625,1.0,0.6079539060592651,0.3681410253047943,0.3681410253047943,1.0,1.0,-3.254598379135132,0.8826724886894226,2.371926069259644,0.1434056609869003,0.9049994349479676,0.9049994349479676,0.0,161.9967803955078,136.0,68395.65625,0.0,2864.52294921875,1.0,278.44073486328125,283.0487670898437,300.2635498046875,304.6699523925781,293.1499938964844,293.1499938964844,278.1499938964844,33693.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178269863128662,1.0,0.0,0.0,3.5479719638824463,3.547994613647461,8.399504736189556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.6083984375,0.0,1405.8170166015625,1895.4371337890625,0.0,2635.449462890625,0.88069748878479,1.0,0.0,3.0,1.0,0.0
18015540,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8926689624786377,0.4152390956878662,0.3752775490283966,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.993682622909546,0.5692553520202637,0.5390660762786865,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.916544795036316,0.4478351473808288,0.3143235445022583,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9086078405380248,0.4374654293060303,0.415816456079483,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.740537703037262,0.2333808243274688,1.062373399734497,284.9154663085937,284.95001220703125,302.81060791015625,297.2911071777344,298.72369384765625,298.19390869140625,284.9150695800781,1.0,0.6009235978126526,0.3680898547172546,0.3680898547172546,1.0,1.0,-3.250434160232544,0.8811682462692261,2.3692657947540283,0.1427277028560638,0.833235502243042,0.833235502243042,0.0,150.48428344726562,124.0,68805.5078125,0.0,2791.948974609375,1.0,278.1591796875,282.95672607421875,300.30133056640625,304.8112487792969,293.1499938964844,293.1499938964844,278.45001220703125,38206.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232176899909973,1.0,0.0,0.0,3.428738594055176,3.428761005401612,7.844442393434292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.3369140625,0.0,1316.167236328125,1895.4371337890625,0.0,2685.40478515625,0.8581690192222595,1.0,0.0,3.0,1.0,0.0
18015600,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8926689624786377,0.4152390956878662,0.3752775490283966,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.993682622909546,0.5692553520202637,0.5390660762786865,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.916544795036316,0.4478351473808288,0.3143235445022583,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9086078405380248,0.4374654293060303,0.415816456079483,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.740537703037262,0.2333808243274688,1.062373399734497,284.9154663085937,284.95001220703125,302.81060791015625,297.2911071777344,298.72369384765625,298.19390869140625,284.9150695800781,1.0,0.6009235978126526,0.3680898547172546,0.3680898547172546,1.0,1.0,-3.250434160232544,0.8811682462692261,2.3692657947540283,0.1427277028560638,0.833235502243042,0.833235502243042,0.0,150.48428344726562,124.0,68805.5078125,0.0,2791.948974609375,1.0,278.1591796875,282.95672607421875,300.30133056640625,304.8112487792969,293.1499938964844,293.1499938964844,278.45001220703125,38206.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232176899909973,1.0,0.0,0.0,3.428738594055176,3.428761005401612,7.844442393434292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.3369140625,0.0,1316.167236328125,1895.4371337890625,0.0,2685.40478515625,0.8581690192222595,1.0,0.0,3.0,1.0,0.0
18015660,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9239071607589722,0.4152895808219909,0.3746231496334076,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.5726891160011292,0.5023758411407471,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9511914253234864,0.4487283825874328,0.3144070506095886,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.942977488040924,0.4382937550544739,0.4159004390239715,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7631111741065979,0.2333236336708068,1.0589911937713623,284.975341796875,284.95001220703125,302.8333435058594,297.30255126953125,298.7334899902344,298.20318603515625,284.9739074707031,1.0,0.5941522121429443,0.3680540919303894,0.3680540919303894,1.0,1.0,-3.259277820587158,0.8847873210906982,2.37449049949646,0.128153920173645,0.8925917744636536,0.8925917744636536,0.0,135.59938049316406,127.0,68080.2890625,0.0,2679.324951171875,1.0,278.44073486328125,283.0412292480469,300.2836608886719,304.6725769042969,293.1499938964844,293.1499938964844,278.75,34106.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163644671440125,1.0,0.0,0.0,3.531956672668457,3.5319790840148926,8.323845577251632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.2978515625,0.0,1392.0499267578125,1895.4371337890625,0.0,2621.922119140625,0.877257227897644,1.0,0.0,3.0,1.0,0.0
18015720,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9239071607589722,0.4152895808219909,0.3746231496334076,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.5726891160011292,0.5023758411407471,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9511914253234864,0.4487283825874328,0.3144070506095886,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.942977488040924,0.4382937550544739,0.4159004390239715,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7631111741065979,0.2333236336708068,1.0589911937713623,284.975341796875,284.95001220703125,302.8333435058594,297.30255126953125,298.7334899902344,298.20318603515625,284.9739074707031,1.0,0.5941522121429443,0.3680540919303894,0.3680540919303894,1.0,1.0,-3.259277820587158,0.8847873210906982,2.37449049949646,0.128153920173645,0.8925917744636536,0.8925917744636536,0.0,135.59938049316406,127.0,68080.2890625,0.0,2679.324951171875,1.0,278.44073486328125,283.0412292480469,300.2836608886719,304.6725769042969,293.1499938964844,293.1499938964844,278.75,34106.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163644671440125,1.0,0.0,0.0,3.531956672668457,3.5319790840148926,8.323845577251632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.2978515625,0.0,1392.0499267578125,1895.4371337890625,0.0,2621.922119140625,0.877257227897644,1.0,0.0,3.0,1.0,0.0
