time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015780,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9191186428070068,0.4154249131679535,0.3747997283935547,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5793700814247131,0.5093947052955627,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9471594095230104,0.4497635960578918,0.3151597678661346,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.938793957233429,0.4392166435718536,0.4168248474597931,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7597479820251465,0.2333873510360717,1.0595130920410156,285.0209045410156,284.95001220703125,302.85546875,297.3150939941406,298.7562561035156,298.2272644042969,285.01727294921875,1.0,0.5882018804550171,0.3680183291435241,0.3680183291435241,1.0,1.0,-3.2130327224731445,0.8687275052070618,2.3443050384521484,0.1386207342147827,0.973805844783783,0.973805844783783,0.0,136.43067932128906,130.0,67445.3671875,0.0,2638.239501953125,1.0,278.7419128417969,283.11041259765625,300.2999572753906,304.6332397460937,293.1499938964844,293.1499938964844,278.45001220703125,31925.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111436367034912,1.0,0.0,0.0,3.6945059299468994,3.694529533386232,9.107643563766032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.125,0.0,1552.3929443359375,1895.4371337890625,0.0,2573.729248046875,0.9122456908226012,1.0,0.0,3.0,1.0,0.0
18015840,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9191186428070068,0.4154249131679535,0.3747997283935547,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5793700814247131,0.5093947052955627,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9471594095230104,0.4497635960578918,0.3151597678661346,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.938793957233429,0.4392166435718536,0.4168248474597931,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7597479820251465,0.2333873510360717,1.0595130920410156,285.0209045410156,284.95001220703125,302.85546875,297.3150939941406,298.7562561035156,298.2272644042969,285.01727294921875,1.0,0.5882018804550171,0.3680183291435241,0.3680183291435241,1.0,1.0,-3.2130327224731445,0.8687275052070618,2.3443050384521484,0.1386207342147827,0.973805844783783,0.973805844783783,0.0,136.43067932128906,130.0,67445.3671875,0.0,2638.239501953125,1.0,278.7419128417969,283.11041259765625,300.2999572753906,304.6332397460937,293.1499938964844,293.1499938964844,278.45001220703125,31925.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111436367034912,1.0,0.0,0.0,3.6945059299468994,3.694529533386232,9.107643563766032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.125,0.0,1552.3929443359375,1895.4371337890625,0.0,2573.729248046875,0.9122456908226012,1.0,0.0,3.0,1.0,0.0
18015900,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9216150641441344,0.4148998558521271,0.374603271484375,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.5821329355239868,0.5055709481239319,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9500309824943542,0.4497981667518616,0.3153575360774994,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9417120814323424,0.4392702579498291,0.4170685112476349,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7615654468536377,0.2332282960414886,1.0592135190963743,284.8702087402344,284.95001220703125,302.8663024902344,297.3217163085937,298.7632751464844,298.2337341308594,284.8668212890625,1.0,0.5869172215461731,0.3680004775524139,0.3680004775524139,1.0,1.0,-3.208301782608032,0.8671268224716187,2.341175079345703,0.138087123632431,0.8719394207000732,0.8719394207000732,0.0,135.19480895996094,130.0,68340.15625,0.0,2622.065673828125,1.0,278.4964904785156,282.9465637207031,300.3545837402344,304.8734741210937,293.1499938964844,293.1499938964844,278.45001220703125,36622.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171411156654358,1.0,0.0,0.0,3.67587161064148,3.675895929336548,9.016001172312826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.83203125,0.0,1566.8330078125,1895.4371337890625,0.0,2629.104248046875,0.909224808216095,1.0,0.0,3.0,1.0,0.0
18015960,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9221046566963196,0.4142302870750427,0.373975932598114,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.5845465064048767,0.5040339827537537,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9509950876235962,0.4496864676475525,0.3152672946453094,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9427276253700256,0.439189076423645,0.4169816076755523,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7620569467544556,0.2329714298248291,1.05805766582489,284.8966979980469,284.95001220703125,302.8769836425781,297.3285522460937,298.7689514160156,298.2373046875,284.8984375,1.0,0.586061418056488,0.3681316077709198,0.3681316077709198,1.0,1.0,-3.204094171524048,0.8660997748374939,2.337994337081909,0.1379644274711609,0.8660170435905457,0.8660170435905457,0.0,134.6016387939453,133.0,68021.265625,0.0,2610.43505859375,1.0,278.4574890136719,282.9752502441406,300.3459777832031,304.8028564453125,293.1499938964844,293.1499938964844,278.75,38290.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183383941650391,1.0,0.0,0.0,3.597233295440674,3.597257375717163,8.634366963633511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.1962890625,0.0,1492.1405029296875,1895.4371337890625,0.0,2640.182373046875,0.8954845070838928,1.0,0.0,3.0,1.0,0.0
18016020,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.92297101020813,0.4142336547374725,0.3736632168292999,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.5898060202598572,0.5023964643478394,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.952595353126526,0.4506160020828247,0.3156920671463012,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9442983269691468,0.4399560391902923,0.4174597263336181,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7627058625221252,0.2329665869474411,1.0573370456695557,284.994873046875,284.95001220703125,302.8978881835937,297.3426513671875,298.7857971191406,298.25103759765625,284.99334716796875,1.0,0.5855659246444702,0.3683938980102539,0.3683938980102539,1.0,1.0,-3.201958417892456,0.8661579489707947,2.335800647735596,0.1383942663669586,0.9515277147293092,0.9515277147293092,0.0,134.06591796875,151.0,67472.6953125,0.0,2603.262939453125,1.0,278.74285888671875,283.08819580078125,300.32550048828125,304.6688537597656,293.1499938964844,293.1499938964844,278.45001220703125,33451.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811561107635498,1.0,0.0,0.0,3.7127022743225098,3.712726354598999,9.197578947350848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.4306640625,0.0,1584.6602783203125,1895.4371337890625,0.0,2577.576904296875,0.917277455329895,1.0,0.0,3.0,1.0,0.0
18016080,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.92297101020813,0.4142336547374725,0.3736632168292999,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.5898060202598572,0.5023964643478394,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.952595353126526,0.4506160020828247,0.3156920671463012,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9442983269691468,0.4399560391902923,0.4174597263336181,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7627058625221252,0.2329665869474411,1.0573370456695557,284.994873046875,284.95001220703125,302.8978881835937,297.3426513671875,298.7857971191406,298.25103759765625,284.99334716796875,1.0,0.5855659246444702,0.3683938980102539,0.3683938980102539,1.0,1.0,-3.201958417892456,0.8661579489707947,2.335800647735596,0.1383942663669586,0.9515277147293092,0.9515277147293092,0.0,134.06591796875,151.0,67472.6953125,0.0,2603.262939453125,1.0,278.74285888671875,283.08819580078125,300.32550048828125,304.6688537597656,293.1499938964844,293.1499938964844,278.45001220703125,33451.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811561107635498,1.0,0.0,0.0,3.7127022743225098,3.712726354598999,9.197578947350848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.4306640625,0.0,1584.6602783203125,1895.4371337890625,0.0,2577.576904296875,0.917277455329895,1.0,0.0,3.0,1.0,0.0
18016140,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9117299914360046,0.4133382737636566,0.3732417523860931,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.5925684571266174,0.5181500911712646,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9421730041503906,0.4508475959300995,0.3161162734031677,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9336014986038208,0.4401127398014068,0.4179408252239227,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7549839019775391,0.2326444238424301,1.0571750402450562,284.9147033691406,284.95001220703125,302.9181823730469,297.35723876953125,298.792724609375,298.2485656738281,284.91668701171875,1.0,0.5915895104408264,0.368656188249588,0.368656188249588,1.0,1.0,-3.2212579250335693,0.8732510209083557,2.3480069637298584,0.1408993899822235,0.8735033869743347,0.8735033869743347,0.0,139.16067504882812,154.0,68429.5703125,0.0,2669.835693359375,1.0,278.4573059082031,282.9856262207031,300.3724975585937,304.8435363769531,293.1499938964844,293.1499938964844,278.75,38020.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179810643196106,1.0,0.0,0.0,3.610688447952272,3.6107122898101807,8.699079785401409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.7255859375,0.0,1504.8265380859375,1895.4371337890625,0.0,2636.875244140625,0.8985435366630554,1.0,0.0,3.0,1.0,0.0
18016200,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9117299914360046,0.4133382737636566,0.3732417523860931,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.5925684571266174,0.5181500911712646,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9421730041503906,0.4508475959300995,0.3161162734031677,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9336014986038208,0.4401127398014068,0.4179408252239227,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7549839019775391,0.2326444238424301,1.0571750402450562,284.9147033691406,284.95001220703125,302.9181823730469,297.35723876953125,298.792724609375,298.2485656738281,284.91668701171875,1.0,0.5915895104408264,0.368656188249588,0.368656188249588,1.0,1.0,-3.2212579250335693,0.8732510209083557,2.3480069637298584,0.1408993899822235,0.8735033869743347,0.8735033869743347,0.0,139.16067504882812,154.0,68429.5703125,0.0,2669.835693359375,1.0,278.4573059082031,282.9856262207031,300.3724975585937,304.8435363769531,293.1499938964844,293.1499938964844,278.75,38020.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179810643196106,1.0,0.0,0.0,3.610688447952272,3.6107122898101807,8.699079785401409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.7255859375,0.0,1504.8265380859375,1895.4371337890625,0.0,2636.875244140625,0.8985435366630554,1.0,0.0,3.0,1.0,0.0
18016260,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9043242931365968,0.4134950339794159,0.3732250332832336,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.593635618686676,0.5298928022384644,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9347618222236632,0.4518316388130188,0.31669881939888,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9260291457176208,0.4408618509769439,0.4185627102851867,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7495753765106201,0.2326423376798629,1.0572847127914429,285.0249938964844,284.95001220703125,302.93475341796875,297.3696594238281,298.794189453125,298.2430114746094,285.0230712890625,1.0,0.5957369208335876,0.3685219585895538,0.3685219585895538,1.0,1.0,-3.236948251724243,0.8780308365821838,2.358917236328125,0.1423767954111099,0.9732695817947388,0.9732695817947388,0.0,143.12518310546875,154.0,68140.078125,0.0,2723.511474609375,1.0,278.73687744140625,283.1041564941406,300.3507995605469,304.71856689453125,293.1499938964844,293.1499938964844,278.75,32734.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121688961982727,1.0,0.0,0.0,3.730913162231445,3.730937242507935,9.288028763876356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.314453125,0.0,1600.0926513671875,1895.4371337890625,0.0,2583.1806640625,0.9211117625236512,1.0,0.0,3.0,1.0,0.0
18016320,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9032602310180664,0.4135091006755829,0.3732903003692627,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.5937835574150085,0.5317807197570801,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9336583614349364,0.4520155787467956,0.3168599009513855,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9248944520950316,0.4409990012645721,0.4187339842319488,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7487562298774719,0.2326400130987167,1.057426929473877,285.0174560546875,284.95001220703125,302.9378662109375,297.3720397949219,298.79425048828125,298.24169921875,285.015869140625,1.0,0.5964970588684082,0.3684963881969452,0.3684963881969452,1.0,1.0,-3.239867925643921,0.8789113163948059,2.36095666885376,0.1426288038492202,0.975824534893036,0.975824534893036,0.0,143.78611755371094,157.0,68249.828125,0.0,2733.130126953125,1.0,278.7430419921875,283.0968322753906,300.3599548339844,304.7467041015625,293.1499938964844,293.1499938964844,278.45001220703125,32866.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123552203178406,1.0,0.0,0.0,3.748715400695801,3.748739719390869,9.376876732858364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.951171875,0.0,1621.7119140625,1895.4371337890625,0.0,2584.899169921875,0.925061583518982,1.0,0.0,3.0,1.0,0.0
18016380,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8955395817756653,0.4124877750873565,0.3728115260601043,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.5934268236160278,0.5445306301116943,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.925592839717865,0.4522216618061065,0.3173049390316009,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.916805386543274,0.4410392642021179,0.4191495180130005,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7429659962654114,0.2321356981992721,1.056556224822998,284.90887451171875,284.95001220703125,302.9569702148437,297.3868408203125,298.7870483398437,298.22381591796875,284.9106140136719,1.0,0.6008556485176086,0.3683365881443023,0.3683365881443023,1.0,1.0,-3.25461745262146,0.8832626342773438,2.371355056762696,0.1438823193311691,0.884877622127533,0.884877622127533,0.0,148.093017578125,160.0,69242.7109375,0.0,2787.34326171875,1.0,278.4569091796875,282.96783447265625,300.4071044921875,304.9364013671875,293.1499938964844,293.1499938964844,278.75,37882.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199015259742737,1.0,0.0,0.0,3.667558908462525,3.667583465576172,8.975269452093926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.6494140625,0.0,1566.94189453125,1895.4371337890625,0.0,2654.65673828125,0.9108729362487792,1.0,0.0,3.0,1.0,0.0
18016440,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8955395817756653,0.4124877750873565,0.3728115260601043,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.5934268236160278,0.5445306301116943,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.925592839717865,0.4522216618061065,0.3173049390316009,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.916805386543274,0.4410392642021179,0.4191495180130005,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7429659962654114,0.2321356981992721,1.056556224822998,284.90887451171875,284.95001220703125,302.9569702148437,297.3868408203125,298.7870483398437,298.22381591796875,284.9106140136719,1.0,0.6008556485176086,0.3683365881443023,0.3683365881443023,1.0,1.0,-3.25461745262146,0.8832626342773438,2.371355056762696,0.1438823193311691,0.884877622127533,0.884877622127533,0.0,148.093017578125,160.0,69242.7109375,0.0,2787.34326171875,1.0,278.4569091796875,282.96783447265625,300.4071044921875,304.9364013671875,293.1499938964844,293.1499938964844,278.75,37882.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199015259742737,1.0,0.0,0.0,3.667558908462525,3.667583465576172,8.975269452093926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.6494140625,0.0,1566.94189453125,1895.4371337890625,0.0,2654.65673828125,0.9108729362487792,1.0,0.0,3.0,1.0,0.0
18016500,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8920116424560547,0.4124384224414825,0.3725606799125671,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.593413770198822,0.5504549741744995,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9219394326210022,0.4527098834514618,0.3175123631954193,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9131813049316406,0.4413587152957916,0.4193187654018402,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7402979135513306,0.2320157289505005,1.0558525323867798,285.0287475585937,284.95001220703125,302.9662780761719,297.3941955566406,298.7856140136719,298.2179870605469,285.03082275390625,1.0,0.602834939956665,0.3682566881179809,0.3682566881179809,1.0,1.0,-3.26104474067688,0.885128915309906,2.375915765762329,0.1443561762571334,0.971059799194336,0.971059799194336,0.0,150.10403442382812,160.0,68578.3984375,0.0,2811.862548828125,1.0,278.70269775390625,283.1007080078125,300.37017822265625,304.7382507324219,293.1499938964844,293.1499938964844,278.75,33748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150242567062378,1.0,0.0,0.0,3.7217743396759033,3.7217984199523926,9.24258245049714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.3720703125,0.0,1597.318603515625,1895.4371337890625,0.0,2609.535888671875,0.921383261680603,1.0,0.0,3.0,1.0,0.0
18016560,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8894208669662476,0.4125618934631347,0.3727048635482788,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.593542218208313,0.5553570985794067,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9193153977394104,0.4533700942993164,0.3179901242256164,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.910534918308258,0.4418203830718994,0.4197840690612793,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7382655143737793,0.231985867023468,1.055895447731018,285.0158386230469,284.95001220703125,302.9754638671875,297.4014587402344,298.7851867675781,298.2142639160156,285.0143127441406,1.0,0.6047844886779785,0.3680684268474579,0.3680684268474579,1.0,1.0,-3.268297910690308,0.886967122554779,2.381330728530884,0.1446361690759658,0.9874376058578492,0.9874376058578492,0.0,151.8667449951172,163.0,68881.078125,0.0,2836.81640625,1.0,278.7432556152344,283.0862731933594,300.3891906738281,304.8201599121094,293.1499938964844,293.1499938964844,278.45001220703125,33071.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141986727714539,1.0,0.0,0.0,3.792678117752075,3.792703151702881,9.598099950380856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.1318359375,0.0,1675.0030517578125,1895.4371337890625,0.0,2601.9111328125,0.9352126121520996,1.0,0.0,3.0,1.0,0.0
18016620,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8814885020256042,0.4115330576896667,0.3722420036792755,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9967905282974244,0.5926616787910461,0.561761736869812,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9111553430557252,0.4535891115665436,0.3184701204299927,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9027385115623474,0.4418269693851471,0.4201905429363251,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7323377728462219,0.2313943952322006,1.0547339916229248,284.9002990722656,284.95001220703125,302.99334716796875,297.4156188964844,298.7763061523437,298.1971130371094,284.9016418457031,1.0,0.6081317067146301,0.3676918447017669,0.3676918447017669,1.0,1.0,-3.275047063827514,0.8880494832992554,2.386997699737549,0.1446308344602584,0.8887717127799988,0.8887717127799988,0.0,156.40066528320312,166.0,69735.7109375,0.0,2876.365478515625,1.0,278.45660400390625,282.9522705078125,300.4340515136719,305.0006103515625,293.1499938964844,293.1499938964844,278.75,38162.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213247060775757,1.0,0.0,0.0,3.706232786178589,3.7062578201293945,9.165553365164668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.388671875,0.0,1613.0635986328125,1895.4371337890625,0.0,2667.845947265625,0.9195932149887084,1.0,0.0,3.0,1.0,0.0
18016680,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8814885020256042,0.4115330576896667,0.3722420036792755,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9967905282974244,0.5926616787910461,0.561761736869812,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9111553430557252,0.4535891115665436,0.3184701204299927,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9027385115623474,0.4418269693851471,0.4201905429363251,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7323377728462219,0.2313943952322006,1.0547339916229248,284.9002990722656,284.95001220703125,302.99334716796875,297.4156188964844,298.7763061523437,298.1971130371094,284.9016418457031,1.0,0.6081317067146301,0.3676918447017669,0.3676918447017669,1.0,1.0,-3.275047063827514,0.8880494832992554,2.386997699737549,0.1446308344602584,0.8887717127799988,0.8887717127799988,0.0,156.40066528320312,166.0,69735.7109375,0.0,2876.365478515625,1.0,278.45660400390625,282.9522705078125,300.4340515136719,305.0006103515625,293.1499938964844,293.1499938964844,278.75,38162.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213247060775757,1.0,0.0,0.0,3.706232786178589,3.7062578201293945,9.165553365164668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.388671875,0.0,1613.0635986328125,1895.4371337890625,0.0,2667.845947265625,0.9195932149887084,1.0,0.0,3.0,1.0,0.0
18016740,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8744236826896667,0.4115915894508362,0.3721535503864288,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.99116188287735,0.5937410593032837,0.5623877048492432,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9041666984558104,0.4547228515148163,0.3191733062267303,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8959556818008423,0.4425788521766662,0.4208301901817322,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7268823385238647,0.231180340051651,1.0539038181304932,285.0067443847656,284.95001220703125,303.0106201171875,297.4291381835937,298.7778015136719,298.19512939453125,285.00518798828125,1.0,0.6106576919555664,0.3673152923583984,0.3673152923583984,1.0,1.0,-3.2763867378234863,0.8873852491378784,2.389001607894897,0.1436814814805984,0.9850735068321228,0.9850735068321228,0.0,160.6255340576172,169.0,69076.4921875,0.0,2902.75390625,1.0,278.7435913085937,283.0749206542969,300.413330078125,304.8623352050781,293.1499938964844,293.1499938964844,278.45001220703125,33510.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148942589759827,1.0,0.0,0.0,3.813469886779785,3.813494920730591,9.703622936285683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.53125,0.0,1703.2957763671875,1895.4371337890625,0.0,2608.33544921875,0.9401253461837769,1.0,0.0,3.0,1.0,0.0
18016800,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8744236826896667,0.4115915894508362,0.3721535503864288,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.99116188287735,0.5937410593032837,0.5623877048492432,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9041666984558104,0.4547228515148163,0.3191733062267303,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8959556818008423,0.4425788521766662,0.4208301901817322,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7268823385238647,0.231180340051651,1.0539038181304932,285.0067443847656,284.95001220703125,303.0106201171875,297.4291381835937,298.7778015136719,298.19512939453125,285.00518798828125,1.0,0.6106576919555664,0.3673152923583984,0.3673152923583984,1.0,1.0,-3.2763867378234863,0.8873852491378784,2.389001607894897,0.1436814814805984,0.9850735068321228,0.9850735068321228,0.0,160.6255340576172,169.0,69076.4921875,0.0,2902.75390625,1.0,278.7435913085937,283.0749206542969,300.413330078125,304.8623352050781,293.1499938964844,293.1499938964844,278.45001220703125,33510.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148942589759827,1.0,0.0,0.0,3.813469886779785,3.813494920730591,9.703622936285683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.53125,0.0,1703.2957763671875,1895.4371337890625,0.0,2608.33544921875,0.9401253461837769,1.0,0.0,3.0,1.0,0.0
18016860,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.867789089679718,0.4105723202228546,0.3716795444488525,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9858654141426086,0.5943356156349182,0.5633025169372559,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.897993803024292,0.4549615085124969,0.3196459710597992,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8896802067756653,0.4425752758979797,0.421209454536438,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7218044996261597,0.230597898364067,1.0526429414749146,284.89727783203125,284.95001220703125,303.0272827148437,297.4417724609375,298.775634765625,298.1874084472656,284.8990783691406,1.0,0.6128371953964233,0.3671174347400665,0.3671174347400665,1.0,1.0,-3.2764339447021484,0.8867918848991394,2.3896420001983643,0.1433421820402145,0.885645866394043,0.885645866394043,0.0,164.61143493652344,172.0,69745.265625,0.0,2925.1396484375,1.0,278.45654296875,282.9494323730469,300.4559936523437,305.02496337890625,293.1499938964844,293.1499938964844,278.75,38574.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211504220962524,1.0,0.0,0.0,3.7084882259368896,3.7085132598876953,9.176711159852856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.830078125,0.0,1618.786376953125,1895.4371337890625,0.0,2666.230712890625,0.9204641580581664,1.0,0.0,3.0,1.0,0.0
18016920,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.867789089679718,0.4105723202228546,0.3716795444488525,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9858654141426086,0.5943356156349182,0.5633025169372559,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.897993803024292,0.4549615085124969,0.3196459710597992,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8896802067756653,0.4425752758979797,0.421209454536438,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7218044996261597,0.230597898364067,1.0526429414749146,284.89727783203125,284.95001220703125,303.0272827148437,297.4417724609375,298.775634765625,298.1874084472656,284.8990783691406,1.0,0.6128371953964233,0.3671174347400665,0.3671174347400665,1.0,1.0,-3.2764339447021484,0.8867918848991394,2.3896420001983643,0.1433421820402145,0.885645866394043,0.885645866394043,0.0,164.61143493652344,172.0,69745.265625,0.0,2925.1396484375,1.0,278.45654296875,282.9494323730469,300.4559936523437,305.02496337890625,293.1499938964844,293.1499938964844,278.75,38574.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211504220962524,1.0,0.0,0.0,3.7084882259368896,3.7085132598876953,9.176711159852856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.830078125,0.0,1618.786376953125,1895.4371337890625,0.0,2666.230712890625,0.9204641580581664,1.0,0.0,3.0,1.0,0.0
18016980,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.863280713558197,0.4106952846050262,0.37160125374794,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9822699427604676,0.5961217880249023,0.5647807121276855,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8939431309700012,0.4561777710914612,0.3203721046447754,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8854424357414246,0.4433665871620178,0.4218352735042572,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7181330919265747,0.2304572910070419,1.0518848896026611,285.0080871582031,284.95001220703125,303.0433349609375,297.45330810546875,298.78143310546875,298.1904602050781,285.00665283203125,1.0,0.6148742437362671,0.3669195771217346,0.3669195771217346,1.0,1.0,-3.278822422027588,0.8869882225990295,2.391834020614624,0.1430587768554687,0.9847337007522584,0.9847337007522584,0.0,167.68881225585938,175.0,69108.8203125,0.0,2947.4453125,1.0,278.7436218261719,283.0751342773437,300.4358825683594,304.8866882324219,293.1499938964844,293.1499938964844,278.45001220703125,33569.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143790364265442,1.0,0.0,0.0,3.8149585723876953,3.81498384475708,9.711200164019829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.3857421875,0.0,1705.544677734375,1895.4371337890625,0.0,2603.576416015625,0.9405115842819214,1.0,0.0,3.0,1.0,0.0
18017040,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.863280713558197,0.4106952846050262,0.37160125374794,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9822699427604676,0.5961217880249023,0.5647807121276855,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8939431309700012,0.4561777710914612,0.3203721046447754,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8854424357414246,0.4433665871620178,0.4218352735042572,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7181330919265747,0.2304572910070419,1.0518848896026611,285.0080871582031,284.95001220703125,303.0433349609375,297.45330810546875,298.78143310546875,298.1904602050781,285.00665283203125,1.0,0.6148742437362671,0.3669195771217346,0.3669195771217346,1.0,1.0,-3.278822422027588,0.8869882225990295,2.391834020614624,0.1430587768554687,0.9847337007522584,0.9847337007522584,0.0,167.68881225585938,175.0,69108.8203125,0.0,2947.4453125,1.0,278.7436218261719,283.0751342773437,300.4358825683594,304.8866882324219,293.1499938964844,293.1499938964844,278.45001220703125,33569.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143790364265442,1.0,0.0,0.0,3.8149585723876953,3.81498384475708,9.711200164019829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.3857421875,0.0,1705.544677734375,1895.4371337890625,0.0,2603.576416015625,0.9405115842819214,1.0,0.0,3.0,1.0,0.0
18017100,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.861164391040802,0.4102934300899505,0.3715848624706268,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9805426001548768,0.5965867042541504,0.5655565857887268,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8920537829399109,0.4564031660556793,0.3207600116729736,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.883465588092804,0.4434497654438019,0.4221859276294708,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7164074778556824,0.2302482724189758,1.051753044128418,284.8731384277344,284.95001220703125,303.0511474609375,297.4585876464844,298.7816162109375,298.1883544921875,284.87030029296875,1.0,0.6159238815307617,0.3668206632137298,0.3668206632137298,1.0,1.0,-3.2804718017578125,0.8872274160385132,2.393244504928589,0.1430913507938385,0.8921797275543213,0.8921797275543213,0.0,169.22146606445312,175.0,70087.4296875,0.0,2959.53857421875,1.0,278.4940795898437,282.9224853515625,300.4864807128906,305.12042236328125,293.1499938964844,293.1499938964844,278.45001220703125,37297.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197100162506104,1.0,0.0,0.0,3.787947416305542,3.787973165512085,9.57417114477721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.9814453125,0.0,1702.197998046875,1895.4371337890625,0.0,2652.8828125,0.9351379871368408,1.0,0.0,3.0,1.0,0.0
18017160,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8580837249755859,0.4097075462341308,0.3711428940296173,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9778801202774048,0.59687340259552,0.5659120678901672,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8891933560371399,0.4564653635025024,0.3208671510219574,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8805675506591797,0.4433750510215759,0.422211229801178,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.713935911655426,0.2299335151910781,1.0508049726486206,284.89862060546875,284.95001220703125,303.05877685546875,297.4635009765625,298.7803039550781,298.184326171875,284.9005432128906,1.0,0.6168186664581299,0.3667519390583038,0.3667519390583038,1.0,1.0,-3.2793898582458496,0.886662483215332,2.3927273750305176,0.1428845673799514,0.8865044713020325,0.8865044713020325,0.0,171.12545776367188,178.0,69796.3828125,0.0,2967.885009765625,1.0,278.4566650390625,282.9493408203125,300.4779357910156,305.0509033203125,293.1499938964844,293.1499938964844,278.75,38563.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206817507743835,1.0,0.0,0.0,3.7112438678741455,3.711268901824951,9.190354717247828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.966796875,0.0,1621.879638671875,1895.4371337890625,0.0,2661.88671875,0.9210630059242249,1.0,0.0,3.0,1.0,0.0
18017220,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8543120622634888,0.409829318523407,0.3710586428642273,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9746751189231871,0.5986379981040955,0.5673877000808716,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8858649730682373,0.457708865404129,0.3216073513031006,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8770391345024109,0.4441546201705932,0.4228196740150451,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7106305360794067,0.2298273146152496,1.0501770973205566,285.00946044921875,284.95001220703125,303.0736389160156,297.4721374511719,298.7864074707031,298.1877746582031,285.00799560546875,1.0,0.6187331676483154,0.3666145205497741,0.3666145205497741,1.0,1.0,-3.2819206714630127,0.8870810866355896,2.3948397636413574,0.142789676785469,0.9866055250167848,0.9866055250167848,0.0,173.9561309814453,181.0,69169.328125,0.0,2989.163818359375,1.0,278.74365234375,283.0748291015625,300.4554748535156,304.9111022949219,293.1499938964844,293.1499938964844,278.45001220703125,33547.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814077615737915,1.0,0.0,0.0,3.8186440467834473,3.818669319152832,9.729972134664422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.810546875,0.0,1709.8165283203125,1895.4371337890625,0.0,2600.793212890625,0.9413319230079652,1.0,0.0,3.0,1.0,0.0
18017280,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8543120622634888,0.409829318523407,0.3710586428642273,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9746751189231871,0.5986379981040955,0.5673877000808716,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8858649730682373,0.457708865404129,0.3216073513031006,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8770391345024109,0.4441546201705932,0.4228196740150451,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7106305360794067,0.2298273146152496,1.0501770973205566,285.00946044921875,284.95001220703125,303.0736389160156,297.4721374511719,298.7864074707031,298.1877746582031,285.00799560546875,1.0,0.6187331676483154,0.3666145205497741,0.3666145205497741,1.0,1.0,-3.2819206714630127,0.8870810866355896,2.3948397636413574,0.142789676785469,0.9866055250167848,0.9866055250167848,0.0,173.9561309814453,181.0,69169.328125,0.0,2989.163818359375,1.0,278.74365234375,283.0748291015625,300.4554748535156,304.9111022949219,293.1499938964844,293.1499938964844,278.45001220703125,33547.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814077615737915,1.0,0.0,0.0,3.8186440467834473,3.818669319152832,9.729972134664422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.810546875,0.0,1709.8165283203125,1895.4371337890625,0.0,2600.793212890625,0.9413319230079652,1.0,0.0,3.0,1.0,0.0
18017340,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8496623039245605,0.4088250398635864,0.370584636926651,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9704222679138184,0.5992958545684814,0.568440854549408,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8816291093826294,0.4580014050006866,0.3221063315868377,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8726717829704285,0.4441335499286651,0.423167884349823,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7065526843070984,0.2293219566345214,1.0491766929626465,284.898681640625,284.95001220703125,303.087890625,297.47900390625,298.7850646972656,298.1816101074219,284.90045166015625,1.0,0.620604932308197,0.3664771318435669,0.3664771318435669,1.0,1.0,-3.282442569732666,0.8868346810340881,2.395607709884644,0.1426923274993896,0.8879023790359497,0.8879023790359497,0.0,177.28424072265625,184.0,69869.21875,0.0,3008.92236328125,1.0,278.4565124511719,282.947509765625,300.4941711425781,305.07275390625,293.1499938964844,293.1499938964844,278.75,38518.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205450773239136,1.0,0.0,0.0,3.7166714668273926,3.7166965007781982,9.217255865223706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.806640625,0.0,1627.8013916015625,1895.4371337890625,0.0,2660.61962890625,0.9222399592399596,1.0,0.0,3.0,1.0,0.0
18017400,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8496623039245605,0.4088250398635864,0.370584636926651,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9704222679138184,0.5992958545684814,0.568440854549408,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8816291093826294,0.4580014050006866,0.3221063315868377,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8726717829704285,0.4441335499286651,0.423167884349823,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7065526843070984,0.2293219566345214,1.0491766929626465,284.898681640625,284.95001220703125,303.087890625,297.47900390625,298.7850646972656,298.1816101074219,284.90045166015625,1.0,0.620604932308197,0.3664771318435669,0.3664771318435669,1.0,1.0,-3.282442569732666,0.8868346810340881,2.395607709884644,0.1426923274993896,0.8879023790359497,0.8879023790359497,0.0,177.28424072265625,184.0,69869.21875,0.0,3008.92236328125,1.0,278.4565124511719,282.947509765625,300.4941711425781,305.07275390625,293.1499938964844,293.1499938964844,278.75,38518.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205450773239136,1.0,0.0,0.0,3.7166714668273926,3.7166965007781982,9.217255865223706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.806640625,0.0,1627.8013916015625,1895.4371337890625,0.0,2660.61962890625,0.9222399592399596,1.0,0.0,3.0,1.0,0.0
18017460,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8464325070381165,0.4089231491088867,0.370455265045166,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.967446267604828,0.600823163986206,0.5696710348129272,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8787866830825806,0.4591493904590606,0.3227640986442566,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8696420788764954,0.444821298122406,0.4236706793308258,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7035431265830994,0.2292295694351196,1.0485583543777466,285.01287841796875,284.95001220703125,303.1004333496094,297.4835510253906,298.7902526855469,298.1846008300781,285.01129150390625,1.0,0.6223037838935852,0.3663558661937713,0.3663558661937713,1.0,1.0,-3.284409046173096,0.8871175646781921,2.397291660308838,0.1425503492355346,0.9869566559791564,0.9869566559791564,0.0,179.87049865722656,184.0,69195.6796875,0.0,3027.66357421875,1.0,278.7412109375,283.076416015625,300.4643859863281,304.9178466796875,293.1499938964844,293.1499938964844,278.75,33504.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140445947647095,1.0,0.0,0.0,3.816427946090698,3.816453218460083,9.718683031678663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.6474609375,0.0,1706.806640625,1895.4371337890625,0.0,2600.488525390625,0.9408327341079712,1.0,0.0,3.0,1.0,0.0
18017520,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8462348580360413,0.4089277386665344,0.3704814016819,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.967269003391266,0.6009505987167358,0.5698133111000061,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.878623902797699,0.459247350692749,0.322846919298172,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8694589138031006,0.4448815882205963,0.4237443208694458,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7033519148826599,0.2292258888483047,1.0485918521881104,285.00958251953125,284.95001220703125,303.1015014648437,297.4838562011719,298.7906799316406,298.1848449707031,285.00811767578125,1.0,0.6224672794342041,0.3663453161716461,0.3663453161716461,1.0,1.0,-3.284840106964112,0.8872261047363281,2.397614002227783,0.1425759494304657,0.9880256652832032,0.9880256652832032,0.0,180.0658416748047,187.0,69226.4140625,0.0,3029.688720703125,1.0,278.74365234375,283.0733642578125,300.4678955078125,304.9286193847656,293.1499938964844,293.1499938964844,278.45001220703125,33558.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140866160392761,1.0,0.0,0.0,3.8231005668640137,3.8231258392333984,9.752696996656596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.62109375,0.0,1715.278076171875,1895.4371337890625,0.0,2600.876708984375,0.9423480033874512,1.0,0.0,3.0,1.0,0.0
18017580,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.84194016456604,0.4079045355319977,0.3699909448623657,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9630247354507446,0.6014827489852905,0.5707530975341797,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8747156858444214,0.4595323801040649,0.3233425617218017,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8654170632362366,0.4448249340057373,0.4240605235099792,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6994779109954834,0.2287274450063705,1.0476244688034058,284.8980407714844,284.95001220703125,303.1145324707031,297.4864807128906,298.78887939453125,298.178466796875,284.8998107910156,1.0,0.6242976784706116,0.3662135303020477,0.3662135303020477,1.0,1.0,-3.285203218460083,0.8869456052780151,2.3982574939727783,0.1424503922462463,0.8886232376098633,0.8886232376098633,0.0,183.3706512451172,190.0,69920.125,0.0,3048.9970703125,1.0,278.4564819335937,282.9454040527344,300.5022888183594,305.0856628417969,293.1499938964844,293.1499938964844,278.75,38532.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206799626350403,1.0,0.0,0.0,3.721080780029297,3.721105813980103,9.239138307748362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.37109375,0.0,1633.010986328125,1895.4371337890625,0.0,2661.86962890625,0.9232261180877686,1.0,0.0,3.0,1.0,0.0
