time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017640,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.84194016456604,0.4079045355319977,0.3699909448623657,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9630247354507446,0.6014827489852905,0.5707530975341797,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8747156858444214,0.4595323801040649,0.3233425617218017,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8654170632362366,0.4448249340057373,0.4240605235099792,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6994779109954834,0.2287274450063705,1.0476244688034058,284.8980407714844,284.95001220703125,303.1145324707031,297.4864807128906,298.78887939453125,298.178466796875,284.8998107910156,1.0,0.6242976784706116,0.3662135303020477,0.3662135303020477,1.0,1.0,-3.285203218460083,0.8869456052780151,2.3982574939727783,0.1424503922462463,0.8886232376098633,0.8886232376098633,0.0,183.3706512451172,190.0,69920.125,0.0,3048.9970703125,1.0,278.4564819335937,282.9454040527344,300.5022888183594,305.0856628417969,293.1499938964844,293.1499938964844,278.75,38532.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206799626350403,1.0,0.0,0.0,3.721080780029297,3.721105813980103,9.239138307748362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.37109375,0.0,1633.010986328125,1895.4371337890625,0.0,2661.86962890625,0.9232261180877686,1.0,0.0,3.0,1.0,0.0
18017700,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8399130702018738,0.4078575372695923,0.3697320520877838,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9609771370887756,0.6021687984466553,0.5711881518363953,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8728822469711304,0.4600710570812225,0.3235765397548675,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8635048866271973,0.4451071619987488,0.4241807758808136,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6975984573364258,0.2286283075809478,1.0469491481781006,285.0209045410156,284.95001220703125,303.1208190917969,297.48687744140625,298.7906799316406,298.1790466308594,285.0229797363281,1.0,0.6251459717750549,0.3661476373672485,0.3661476373672485,1.0,1.0,-3.285022258758545,0.8866947889328003,2.398327589035034,0.1422159522771835,0.9738048315048218,0.9738048315048218,0.0,184.9428253173828,190.0,69075.9453125,0.0,3057.427490234375,1.0,278.70379638671875,283.08355712890625,300.4591369628906,304.8686218261719,293.1499938964844,293.1499938964844,278.75,34325.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154612183570862,1.0,0.0,0.0,3.7641761302948,3.7642011642456055,9.454382734475076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.0830078125,0.0,1651.02685546875,1895.4371337890625,0.0,2613.573486328125,0.9313294291496276,1.0,0.0,3.0,1.0,0.0
18017760,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8387529850006104,0.4079864621162414,0.3698683977127075,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9598625898361206,0.6030104756355286,0.572005033493042,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8719365000724792,0.460769772529602,0.3240767419338226,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8624274730682373,0.445538192987442,0.4246030449867248,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6964455842971802,0.2286357283592224,1.0470603704452517,285.0094909667969,284.95001220703125,303.1269836425781,297.48663330078125,298.7939453125,298.18145751953125,285.008056640625,1.0,0.626122772693634,0.366079568862915,0.366079568862915,1.0,1.0,-3.2874090671539307,0.8872702717781067,2.4001388549804688,0.1422745734453201,0.9887869954109192,0.9887869954109192,0.0,186.14453125,193.0,69258.3671875,0.0,3069.349609375,1.0,278.7435607910156,283.07196044921875,300.4712829589844,304.9354553222656,293.1499938964844,293.1499938964844,278.45001220703125,33576.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143643736839294,1.0,0.0,0.0,3.8260438442230233,3.8260691165924072,9.767718438524753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.1396484375,0.0,1718.9833984375,1895.4371337890625,0.0,2603.44140625,0.9430891275405884,1.0,0.0,3.0,1.0,0.0
18017820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8347412347793579,0.4069459140300751,0.3693653345108032,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9556209444999696,0.6034088730812073,0.57282555103302,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8683016896247864,0.4610395133495331,0.3245652914047241,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8586598634719849,0.4454460442066192,0.4248890578746795,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6927763819694519,0.2281420528888702,1.0461198091506958,284.89697265625,284.95001220703125,303.1387939453125,297.4841003417969,298.7916259765625,298.1748962402344,284.8988952636719,1.0,0.6279187202453613,0.3659434914588928,0.3659434914588928,1.0,1.0,-3.2876009941101074,0.8869230151176453,2.4006779193878174,0.1420834362506866,0.888422966003418,0.888422966003418,0.0,189.4413299560547,196.0,69933.75,0.0,3088.25927734375,1.0,278.45623779296875,282.94317626953125,300.500732421875,305.0869445800781,293.1499938964844,293.1499938964844,278.75,38625.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210964798927307,1.0,0.0,0.0,3.723265647888184,3.723290681838989,9.249990853277268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6357421875,0.0,1636.2593994140625,1895.4371337890625,0.0,2665.730712890625,0.9236705899238586,1.0,0.0,3.0,1.0,0.0
18017880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8347412347793579,0.4069459140300751,0.3693653345108032,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9556209444999696,0.6034088730812073,0.57282555103302,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8683016896247864,0.4610395133495331,0.3245652914047241,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8586598634719849,0.4454460442066192,0.4248890578746795,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6927763819694519,0.2281420528888702,1.0461198091506958,284.89697265625,284.95001220703125,303.1387939453125,297.4841003417969,298.7916259765625,298.1748962402344,284.8988952636719,1.0,0.6279187202453613,0.3659434914588928,0.3659434914588928,1.0,1.0,-3.2876009941101074,0.8869230151176453,2.4006779193878174,0.1420834362506866,0.888422966003418,0.888422966003418,0.0,189.4413299560547,196.0,69933.75,0.0,3088.25927734375,1.0,278.45623779296875,282.94317626953125,300.500732421875,305.0869445800781,293.1499938964844,293.1499938964844,278.75,38625.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210964798927307,1.0,0.0,0.0,3.723265647888184,3.723290681838989,9.249990853277268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.6357421875,0.0,1636.2593994140625,1895.4371337890625,0.0,2665.730712890625,0.9236705899238586,1.0,0.0,3.0,1.0,0.0
18017940,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.831745982170105,0.4070113003253937,0.3692261278629303,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9524523019790648,0.6048071384429932,0.5739527940750122,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8657151460647583,0.4622634351253509,0.3252887427806854,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.855863630771637,0.4461269676685333,0.4253989160060882,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.689899206161499,0.2280547022819519,1.0455729961395264,285.0087585449219,284.95001220703125,303.1499938964844,297.4786682128906,298.796142578125,298.1776428222656,285.0072937011719,1.0,0.6297090649604797,0.3658073842525482,0.3658073842525482,1.0,1.0,-3.2896053791046143,0.8871768116950989,2.40242862701416,0.1418404728174209,0.988525390625,0.988525390625,0.0,192.2135467529297,199.0,69256.1171875,0.0,3108.202880859375,1.0,278.74371337890625,283.07000732421875,300.4640808105469,304.9300842285156,293.1499938964844,293.1499938964844,278.45001220703125,33612.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149073719978333,1.0,0.0,0.0,3.827742338180542,3.827767610549927,9.776392744242912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.2041015625,0.0,1721.322265625,1895.4371337890625,0.0,2608.4560546875,0.9434314370155334,1.0,0.0,3.0,1.0,0.0
18018000,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.831745982170105,0.4070113003253937,0.3692261278629303,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9524523019790648,0.6048071384429932,0.5739527940750122,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8657151460647583,0.4622634351253509,0.3252887427806854,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.855863630771637,0.4461269676685333,0.4253989160060882,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.689899206161499,0.2280547022819519,1.0455729961395264,285.0087585449219,284.95001220703125,303.1499938964844,297.4786682128906,298.796142578125,298.1776428222656,285.0072937011719,1.0,0.6297090649604797,0.3658073842525482,0.3658073842525482,1.0,1.0,-3.2896053791046143,0.8871768116950989,2.40242862701416,0.1418404728174209,0.988525390625,0.988525390625,0.0,192.2135467529297,199.0,69256.1171875,0.0,3108.202880859375,1.0,278.74371337890625,283.07000732421875,300.4640808105469,304.9300842285156,293.1499938964844,293.1499938964844,278.45001220703125,33612.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149073719978333,1.0,0.0,0.0,3.827742338180542,3.827767610549927,9.776392744242912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.2041015625,0.0,1721.322265625,1895.4371337890625,0.0,2608.4560546875,0.9434314370155334,1.0,0.0,3.0,1.0,0.0
18018060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8355680108070374,0.4100222289562225,0.371392548084259,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9576281905174256,0.6092863082885742,0.577538788318634,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8706156015396118,0.4667179882526397,0.3279055953025818,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.860483705997467,0.4503234624862671,0.4286234378814697,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6954131126403809,0.2322224676609039,1.0597851276397705,284.9195556640625,284.95001220703125,303.1603088378906,297.4705505371094,298.82647705078125,298.2123107910156,284.9217529296875,1.0,0.6333928108215332,0.3656559586524963,0.3656559586524963,1.0,1.0,-3.320605516433716,0.8968024849891663,2.4238030910491943,0.1442368924617767,0.9105698466300964,0.9105698466300964,0.0,191.3995513916016,202.0,70663.859375,0.0,3171.900390625,1.0,278.4563903808594,282.9518127441406,300.49176025390625,305.1084899902344,293.1499938964844,293.1499938964844,278.1499938964844,37473.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223686218261719,1.0,0.0,0.0,3.755605936050415,3.755631446838379,9.411380688106874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.7783203125,0.0,1665.21240234375,1895.4371337890625,0.0,2677.52685546875,0.9303737282752992,1.0,0.0,3.0,1.0,0.0
18018120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8355680108070374,0.4100222289562225,0.371392548084259,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9576281905174256,0.6092863082885742,0.577538788318634,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8706156015396118,0.4667179882526397,0.3279055953025818,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.860483705997467,0.4503234624862671,0.4286234378814697,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6954131126403809,0.2322224676609039,1.0597851276397705,284.9195556640625,284.95001220703125,303.1603088378906,297.4705505371094,298.82647705078125,298.2123107910156,284.9217529296875,1.0,0.6333928108215332,0.3656559586524963,0.3656559586524963,1.0,1.0,-3.320605516433716,0.8968024849891663,2.4238030910491943,0.1442368924617767,0.9105698466300964,0.9105698466300964,0.0,191.3995513916016,202.0,70663.859375,0.0,3171.900390625,1.0,278.4563903808594,282.9518127441406,300.49176025390625,305.1084899902344,293.1499938964844,293.1499938964844,278.1499938964844,37473.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223686218261719,1.0,0.0,0.0,3.755605936050415,3.755631446838379,9.411380688106874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.7783203125,0.0,1665.21240234375,1895.4371337890625,0.0,2677.52685546875,0.9303737282752992,1.0,0.0,3.0,1.0,0.0
18018180,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8352384567260742,0.410927951335907,0.3725097179412842,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9576930403709412,0.6116554141044617,0.5801186561584473,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8710649609565735,0.469081163406372,0.3298132717609405,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.860862672328949,0.4524976909160614,0.431030660867691,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6972143650054932,0.234559416770935,1.072089910507202,284.9100646972656,284.95001220703125,303.1694641113281,297.4602966308594,298.8385009765625,298.223388671875,284.911376953125,1.0,0.6376551389694214,0.3655045628547668,0.3655045628547668,1.0,1.0,-3.345053195953369,0.904255986213684,2.4407973289489746,0.1465070694684982,0.8584848046302795,0.8584848046302795,0.0,193.5076446533203,205.0,71413.609375,0.0,3238.5166015625,1.0,278.15771484375,282.907958984375,300.4756164550781,305.16015625,293.1499938964844,293.1499938964844,278.45001220703125,39187.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276310563087463,1.0,0.0,0.0,3.592458724975586,3.592482566833496,8.61146133956936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.8544921875,0.0,1493.558349609375,1895.4371337890625,0.0,2726.404052734375,0.8955547213554382,1.0,0.0,3.0,1.0,0.0
18018240,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8352384567260742,0.410927951335907,0.3725097179412842,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9576930403709412,0.6116554141044617,0.5801186561584473,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8710649609565735,0.469081163406372,0.3298132717609405,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.860862672328949,0.4524976909160614,0.431030660867691,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6972143650054932,0.234559416770935,1.072089910507202,284.9100646972656,284.95001220703125,303.1694641113281,297.4602966308594,298.8385009765625,298.223388671875,284.911376953125,1.0,0.6376551389694214,0.3655045628547668,0.3655045628547668,1.0,1.0,-3.345053195953369,0.904255986213684,2.4407973289489746,0.1465070694684982,0.8584848046302795,0.8584848046302795,0.0,193.5076446533203,205.0,71413.609375,0.0,3238.5166015625,1.0,278.15771484375,282.907958984375,300.4756164550781,305.16015625,293.1499938964844,293.1499938964844,278.45001220703125,39187.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276310563087463,1.0,0.0,0.0,3.592458724975586,3.592482566833496,8.61146133956936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.8544921875,0.0,1493.558349609375,1895.4371337890625,0.0,2726.404052734375,0.8955547213554382,1.0,0.0,3.0,1.0,0.0
18018300,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8344732522964478,0.4116553962230682,0.3730283975601196,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9569084644317628,0.6130287647247314,0.5812901258468628,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8705512285232544,0.4704074561595917,0.3306626081466675,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8603113293647766,0.4536623358726501,0.4320597946643829,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6972206830978394,0.2355629056692123,1.0767663717269895,285.0291442871094,284.95001220703125,303.1736145019531,297.45440673828125,298.8446044921875,298.2294616699219,285.0301208496094,1.0,0.639728307723999,0.3654288649559021,0.3654288649559021,1.0,1.0,-3.354966640472412,0.9072359204292296,2.447730779647827,0.1472967267036438,0.9448933601379396,0.9448933601379396,0.0,194.9930877685547,205.0,70872.90625,0.0,3269.3955078125,1.0,278.4004211425781,283.03729248046875,300.42974853515625,304.95330810546875,293.1499938964844,293.1499938964844,278.45001220703125,34015.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228685855865479,1.0,0.0,0.0,3.64956259727478,3.6495862007141113,8.88740430582402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.0791015625,0.0,1517.8377685546875,1895.4371337890625,0.0,2682.165283203125,0.9054914116859436,1.0,0.0,3.0,1.0,0.0
18018360,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8339611887931824,0.4123433232307434,0.3737482726573944,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9563706517219543,0.6143442392349243,0.5826387405395508,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8702671527862549,0.4716916382312774,0.3316309452056885,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.859961986541748,0.4547868967056274,0.4332119226455688,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.69730144739151,0.2364710122346878,1.0813215970993042,285.01483154296875,284.95001220703125,303.177490234375,297.447998046875,298.8488464355469,298.2348327636719,285.013671875,1.0,0.6418365240097046,0.3650959134101867,0.3650959134101867,1.0,1.0,-3.365484476089477,0.909686267375946,2.455798387527466,0.1474644988775253,0.9597408771514891,0.9597408771514891,0.0,196.41200256347656,208.0,71233.6484375,0.0,3301.4365234375,1.0,278.44287109375,283.0223388671875,300.43817138671875,305.0288391113281,293.1499938964844,293.1499938964844,278.1499938964844,33224.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224755525588989,1.0,0.0,0.0,3.7192888259887695,3.719312906265259,9.230241744262456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.2041015625,0.0,1590.470458984375,1895.4371337890625,0.0,2678.51904296875,0.9187572002410888,1.0,0.0,3.0,1.0,0.0
18018420,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8306178450584412,0.4122588336467743,0.3741385340690613,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.952487051486969,0.6154531836509705,0.5841912627220154,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8672396540641785,0.4728742241859436,0.3328085839748382,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.856960654258728,0.4558399617671966,0.4346438944339752,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6952323913574219,0.2374285906553268,1.0873801708221436,284.9164123535156,284.95001220703125,303.1844482421875,297.4338073730469,298.84625244140625,298.2319641113281,284.91748046875,1.0,0.6455768942832947,0.3644300401210785,0.3644300401210785,1.0,1.0,-3.378259420394897,0.911798894405365,2.466460466384888,0.1469913572072982,0.8783852458000183,0.8783852458000183,0.0,200.462631225586,211.0,72153.2421875,0.0,3354.011962890625,1.0,278.1571655273437,282.9010009765625,300.45574951171875,305.18780517578125,293.1499938964844,293.1499938964844,278.45001220703125,37830.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302175998687744,1.0,0.0,0.0,3.6348493099212646,3.634873390197754,8.815888463686861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.759765625,0.0,1530.0133056640625,1895.4371337890625,0.0,2750.4716796875,0.9035794734954834,1.0,0.0,3.0,1.0,0.0
18018480,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8306178450584412,0.4122588336467743,0.3741385340690613,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.952487051486969,0.6154531836509705,0.5841912627220154,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8672396540641785,0.4728742241859436,0.3328085839748382,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.856960654258728,0.4558399617671966,0.4346438944339752,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6952323913574219,0.2374285906553268,1.0873801708221436,284.9164123535156,284.95001220703125,303.1844482421875,297.4338073730469,298.84625244140625,298.2319641113281,284.91748046875,1.0,0.6455768942832947,0.3644300401210785,0.3644300401210785,1.0,1.0,-3.378259420394897,0.911798894405365,2.466460466384888,0.1469913572072982,0.8783852458000183,0.8783852458000183,0.0,200.462631225586,211.0,72153.2421875,0.0,3354.011962890625,1.0,278.1571655273437,282.9010009765625,300.45574951171875,305.18780517578125,293.1499938964844,293.1499938964844,278.45001220703125,37830.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302175998687744,1.0,0.0,0.0,3.6348493099212646,3.634873390197754,8.815888463686861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.759765625,0.0,1530.0133056640625,1895.4371337890625,0.0,2750.4716796875,0.9035794734954834,1.0,0.0,3.0,1.0,0.0
18018540,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8279716968536377,0.4130161106586456,0.3747046887874603,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.949334681034088,0.6172756552696228,0.585800051689148,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.864896833896637,0.4747391939163208,0.3340322077274322,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8545770645141602,0.4574024379253387,0.436058908700943,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6934313774108887,0.238464742898941,1.0922781229019165,285.0101318359375,284.95001220703125,303.1903991699219,297.41778564453125,298.8471374511719,298.2343444824219,285.0085754394531,1.0,0.6489393711090088,0.3637641370296478,0.3637641370296478,1.0,1.0,-3.3899333477020264,0.9135532379150392,2.476380109786988,0.1461701542139053,0.9722076058387756,0.9722076058387756,0.0,203.99090576171875,214.0,71756.6875,0.0,3401.394775390625,1.0,278.44317626953125,283.0086364746094,300.4107971191406,305.0411682128906,293.1499938964844,293.1499938964844,278.1499938964844,33184.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257347345352173,1.0,0.0,0.0,3.758413314819336,3.758437871932984,9.425456255485188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.427734375,0.0,1635.473876953125,1895.4371337890625,0.0,2708.777099609375,0.9274587035179138,1.0,0.0,3.0,1.0,0.0
18018600,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8279716968536377,0.4130161106586456,0.3747046887874603,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.949334681034088,0.6172756552696228,0.585800051689148,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.864896833896637,0.4747391939163208,0.3340322077274322,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8545770645141602,0.4574024379253387,0.436058908700943,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6934313774108887,0.238464742898941,1.0922781229019165,285.0101318359375,284.95001220703125,303.1903991699219,297.41778564453125,298.8471374511719,298.2343444824219,285.0085754394531,1.0,0.6489393711090088,0.3637641370296478,0.3637641370296478,1.0,1.0,-3.3899333477020264,0.9135532379150392,2.476380109786988,0.1461701542139053,0.9722076058387756,0.9722076058387756,0.0,203.99090576171875,214.0,71756.6875,0.0,3401.394775390625,1.0,278.44317626953125,283.0086364746094,300.4107971191406,305.0411682128906,293.1499938964844,293.1499938964844,278.1499938964844,33184.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257347345352173,1.0,0.0,0.0,3.758413314819336,3.758437871932984,9.425456255485188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.427734375,0.0,1635.473876953125,1895.4371337890625,0.0,2708.777099609375,0.9274587035179138,1.0,0.0,3.0,1.0,0.0
18018660,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8244909048080444,0.4125973582267761,0.3747461438179016,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9451191425323486,0.6178783178329468,0.5868193507194519,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.861724317073822,0.4755363464355469,0.334898293018341,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.851430356502533,0.4580583870410919,0.4370613396167755,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6908400058746338,0.2389123141765594,1.095732569694519,284.90679931640625,284.95001220703125,303.19537353515625,297.4001159667969,298.8416442871094,298.2273254394531,284.9081115722656,1.0,0.6519510746002197,0.3633359968662262,0.3633359968662262,1.0,1.0,-3.3976216316223145,0.9146984815597534,2.4829232692718506,0.1458375304937362,0.8817851543426514,0.8817851543426514,0.0,207.9272918701172,217.0,72548.828125,0.0,3442.105712890625,1.0,278.15692138671875,282.8851318359375,300.421142578125,305.182373046875,293.1499938964844,293.1499938964844,278.45001220703125,38097.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332192301750183,1.0,0.0,0.0,3.6663434505462646,3.666368007659912,8.969321925178519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.52734375,0.0,1567.1942138671875,1895.4371337890625,0.0,2778.433837890625,0.9107472896575928,1.0,0.0,3.0,1.0,0.0
18018720,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8244909048080444,0.4125973582267761,0.3747461438179016,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9451191425323486,0.6178783178329468,0.5868193507194519,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.861724317073822,0.4755363464355469,0.334898293018341,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.851430356502533,0.4580583870410919,0.4370613396167755,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6908400058746338,0.2389123141765594,1.095732569694519,284.90679931640625,284.95001220703125,303.19537353515625,297.4001159667969,298.8416442871094,298.2273254394531,284.9081115722656,1.0,0.6519510746002197,0.3633359968662262,0.3633359968662262,1.0,1.0,-3.3976216316223145,0.9146984815597534,2.4829232692718506,0.1458375304937362,0.8817851543426514,0.8817851543426514,0.0,207.9272918701172,217.0,72548.828125,0.0,3442.105712890625,1.0,278.15692138671875,282.8851318359375,300.421142578125,305.182373046875,293.1499938964844,293.1499938964844,278.45001220703125,38097.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332192301750183,1.0,0.0,0.0,3.6663434505462646,3.666368007659912,8.969321925178519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.52734375,0.0,1567.1942138671875,1895.4371337890625,0.0,2778.433837890625,0.9107472896575928,1.0,0.0,3.0,1.0,0.0
18018780,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8221012949943542,0.4132185876369476,0.3751491010189056,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9422004222869872,0.6194272041320801,0.5881190896034241,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.85968017578125,0.4772326648235321,0.3359695076942444,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8493271470069885,0.4594331681728363,0.4382519423961639,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6890472173690796,0.2396735846996307,1.0991350412368774,285.0065612792969,284.95001220703125,303.1994323730469,297.380859375,298.8416442871094,298.2278747558594,285.0055236816406,1.0,0.6547624468803406,0.3629078567028045,0.3629078567028045,1.0,1.0,-3.4064738750457764,0.9162451028823853,2.4902288913726807,0.1454220861196518,0.975304365158081,0.975304365158081,0.0,211.1112518310547,220.0,72024.25,0.0,3481.371337890625,1.0,278.4425964355469,283.0002136230469,300.37274169921875,305.0220642089844,293.1499938964844,293.1499938964844,278.1499938964844,33462.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284350037574768,1.0,0.0,0.0,3.778484582901001,3.778509378433228,9.52639538809308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.18359375,0.0,1661.2127685546875,1895.4371337890625,0.0,2733.8818359375,0.9324430823326112,1.0,0.0,3.0,1.0,0.0
18018840,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8221012949943542,0.4132185876369476,0.3751491010189056,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9422004222869872,0.6194272041320801,0.5881190896034241,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.85968017578125,0.4772326648235321,0.3359695076942444,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8493271470069885,0.4594331681728363,0.4382519423961639,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6890472173690796,0.2396735846996307,1.0991350412368774,285.0065612792969,284.95001220703125,303.1994323730469,297.380859375,298.8416442871094,298.2278747558594,285.0055236816406,1.0,0.6547624468803406,0.3629078567028045,0.3629078567028045,1.0,1.0,-3.4064738750457764,0.9162451028823853,2.4902288913726807,0.1454220861196518,0.975304365158081,0.975304365158081,0.0,211.1112518310547,220.0,72024.25,0.0,3481.371337890625,1.0,278.4425964355469,283.0002136230469,300.37274169921875,305.0220642089844,293.1499938964844,293.1499938964844,278.1499938964844,33462.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284350037574768,1.0,0.0,0.0,3.778484582901001,3.778509378433228,9.52639538809308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.18359375,0.0,1661.2127685546875,1895.4371337890625,0.0,2733.8818359375,0.9324430823326112,1.0,0.0,3.0,1.0,0.0
18018900,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8208836913108826,0.4130487740039825,0.3753277063369751,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9407100677490234,0.6197257041931152,0.5887451171875,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8586552143096924,0.4776658713817596,0.3365048468112945,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.848278284072876,0.4597837626934051,0.4388540089130401,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6881536841392517,0.2398743033409118,1.1008716821670532,284.8753662109375,284.95001220703125,303.2011413574219,297.3706970214844,298.8391418457031,298.22491455078125,284.8734741210937,1.0,0.6561616659164429,0.3626937866210937,0.3626937866210937,1.0,1.0,-3.410905361175537,0.917011022567749,2.493894338607788,0.1453396528959274,0.8849944472312927,0.8849944472312927,0.0,212.7400054931641,220.0,73012.8984375,0.0,3501.291015625,1.0,278.1947631835937,282.85089111328125,300.4042053222656,305.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,37308.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341277241706848,1.0,0.0,0.0,3.751894474029541,3.751919746398926,9.392787774231692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.5986328125,0.0,1659.5780029296875,1895.4371337890625,0.0,2786.903076171875,0.9270360469818116,1.0,0.0,3.0,1.0,0.0
18018960,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8189605474472046,0.4127341210842132,0.3751094937324524,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9383474588394164,0.6198461055755615,0.5889407992362976,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8569222092628479,0.4779353737831116,0.3367525637149811,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8465780019760132,0.4599853157997131,0.4391310513019562,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6866561770439148,0.2399661242961883,1.1017358303070068,284.9041748046875,284.95001220703125,303.20263671875,297.36016845703125,298.8353881835937,298.2204284667969,284.9057312011719,1.0,0.65738844871521,0.3625014126300812,0.3625014126300812,1.0,1.0,-3.4125514030456543,0.9169466495513916,2.4956047534942627,0.1450016796588897,0.8833396434783936,0.8833396434783936,0.0,214.72195434570312,223.0,72757.2421875,0.0,3516.727294921875,1.0,278.1568908691406,282.8779296875,300.37994384765625,305.1557922363281,293.1499938964844,293.1499938964844,278.45001220703125,38284.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355981111526489,1.0,0.0,0.0,3.682130813598633,3.6821556091308594,9.046731861417356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.2470703125,0.0,1586.4527587890625,1895.4371337890625,0.0,2800.61767578125,0.9144040942192078,1.0,0.0,3.0,1.0,0.0
18019020,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8168112635612488,0.4133147001266479,0.375457763671875,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9356990456581116,0.6212378144264221,0.5900734066963196,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8551742434501648,0.4795683324337005,0.337765485048294,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8447619080543518,0.4612932801246643,0.4402393996715545,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6850356459617615,0.2406383752822876,1.1046295166015625,285.0057983398437,284.95001220703125,303.2049865722656,297.3381652832031,298.8349304199219,298.2208251953125,285.0044250488281,1.0,0.6599323153495789,0.3621167242527008,0.3621167242527008,1.0,1.0,-3.420355319976806,0.9182772636413574,2.5020782947540283,0.144602283835411,0.9774733781814576,0.9774733781814576,0.0,217.6669464111328,226.0,72187.2890625,0.0,3552.442138671875,1.0,278.4434509277344,282.9947814941406,300.328857421875,304.98956298828125,293.1499938964844,293.1499938964844,278.1499938964844,33516.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306326866149902,1.0,0.0,0.0,3.7924091815948486,3.792433977127075,9.596737982064951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.4228515625,0.0,1678.14697265625,1895.4371337890625,0.0,2754.3359375,0.9353710412979126,1.0,0.0,3.0,1.0,0.0
18019080,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8168112635612488,0.4133147001266479,0.375457763671875,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9356990456581116,0.6212378144264221,0.5900734066963196,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8551742434501648,0.4795683324337005,0.337765485048294,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8447619080543518,0.4612932801246643,0.4402393996715545,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6850356459617615,0.2406383752822876,1.1046295166015625,285.0057983398437,284.95001220703125,303.2049865722656,297.3381652832031,298.8349304199219,298.2208251953125,285.0044250488281,1.0,0.6599323153495789,0.3621167242527008,0.3621167242527008,1.0,1.0,-3.420355319976806,0.9182772636413574,2.5020782947540283,0.144602283835411,0.9774733781814576,0.9774733781814576,0.0,217.6669464111328,226.0,72187.2890625,0.0,3552.442138671875,1.0,278.4434509277344,282.9947814941406,300.328857421875,304.98956298828125,293.1499938964844,293.1499938964844,278.1499938964844,33516.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306326866149902,1.0,0.0,0.0,3.7924091815948486,3.792433977127075,9.596737982064951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.4228515625,0.0,1678.14697265625,1895.4371337890625,0.0,2754.3359375,0.9353710412979126,1.0,0.0,3.0,1.0,0.0
18019140,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8138477206230164,0.4127906262874603,0.3753812909126282,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9320484399795532,0.6214587092399597,0.5907289385795593,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8526658415794373,0.4801812469959259,0.3384945690631866,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8422626852989197,0.4617848098278045,0.4410578906536102,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6828128099441528,0.2408682852983474,1.1069130897521973,284.9034423828125,284.95001220703125,303.2065734863281,297.3149719238281,298.8283996582031,298.2135009765625,284.90484619140625,1.0,0.6623682975769043,0.3617320358753204,0.3617320358753204,1.0,1.0,-3.42566990852356,0.9187953472137452,2.5068745613098145,0.1441770941019058,0.8850855231285095,0.8850855231285095,0.0,221.122787475586,229.0,72899.7578125,0.0,3585.320068359375,1.0,278.1567077636719,282.87286376953125,300.3343505859375,305.1194152832031,293.1499938964844,293.1499938964844,278.45001220703125,38313.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377673029899597,1.0,0.0,0.0,3.693273305892944,3.693298101425171,9.101567002289812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.333984375,0.0,1599.3623046875,1895.4371337890625,0.0,2820.8623046875,0.9169009923934937,1.0,0.0,3.0,1.0,0.0
18019200,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8138477206230164,0.4127906262874603,0.3753812909126282,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9320484399795532,0.6214587092399597,0.5907289385795593,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8526658415794373,0.4801812469959259,0.3384945690631866,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8422626852989197,0.4617848098278045,0.4410578906536102,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6828128099441528,0.2408682852983474,1.1069130897521973,284.9034423828125,284.95001220703125,303.2065734863281,297.3149719238281,298.8283996582031,298.2135009765625,284.90484619140625,1.0,0.6623682975769043,0.3617320358753204,0.3617320358753204,1.0,1.0,-3.42566990852356,0.9187953472137452,2.5068745613098145,0.1441770941019058,0.8850855231285095,0.8850855231285095,0.0,221.122787475586,229.0,72899.7578125,0.0,3585.320068359375,1.0,278.1567077636719,282.87286376953125,300.3343505859375,305.1194152832031,293.1499938964844,293.1499938964844,278.45001220703125,38313.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377673029899597,1.0,0.0,0.0,3.693273305892944,3.693298101425171,9.101567002289812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.333984375,0.0,1599.3623046875,1895.4371337890625,0.0,2820.8623046875,0.9169009923934937,1.0,0.0,3.0,1.0,0.0
18019260,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8118047714233398,0.4133699834346771,0.375718355178833,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9294649958610536,0.6226163506507874,0.5916416645050049,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8510261178016663,0.481678307056427,0.3394184410572052,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8406055569648743,0.4630738496780395,0.4421364367008209,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6812894344329834,0.2414925992488861,1.1095695495605469,285.0058898925781,284.95001220703125,303.2074279785156,297.2906799316406,298.8275756835937,298.2138671875,285.0045166015625,1.0,0.6647632718086243,0.3613704741001129,0.3613704741001129,1.0,1.0,-3.432767391204834,0.919958472251892,2.5128090381622314,0.143770158290863,0.9795543551445008,0.9795543551445008,0.0,223.97528076171875,232.0,72291.921875,0.0,3619.06689453125,1.0,278.4435119628906,282.9910888671875,300.2811279296875,304.9488830566406,293.1499938964844,293.1499938964844,278.1499938964844,33565.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327628970146179,1.0,0.0,0.0,3.801022291183472,3.801047325134277,9.640378948461148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.08203125,0.0,1688.801513671875,1895.4371337890625,0.0,2774.180419921875,0.9373540282249452,1.0,0.0,3.0,1.0,0.0
18019320,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8118047714233398,0.4133699834346771,0.375718355178833,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9294649958610536,0.6226163506507874,0.5916416645050049,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8510261178016663,0.481678307056427,0.3394184410572052,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8406055569648743,0.4630738496780395,0.4421364367008209,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6812894344329834,0.2414925992488861,1.1095695495605469,285.0058898925781,284.95001220703125,303.2074279785156,297.2906799316406,298.8275756835937,298.2138671875,285.0045166015625,1.0,0.6647632718086243,0.3613704741001129,0.3613704741001129,1.0,1.0,-3.432767391204834,0.919958472251892,2.5128090381622314,0.143770158290863,0.9795543551445008,0.9795543551445008,0.0,223.97528076171875,232.0,72291.921875,0.0,3619.06689453125,1.0,278.4435119628906,282.9910888671875,300.2811279296875,304.9488830566406,293.1499938964844,293.1499938964844,278.1499938964844,33565.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327628970146179,1.0,0.0,0.0,3.801022291183472,3.801047325134277,9.640378948461148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.08203125,0.0,1688.801513671875,1895.4371337890625,0.0,2774.180419921875,0.9373540282249452,1.0,0.0,3.0,1.0,0.0
18019380,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8089085221290588,0.4128410518169403,0.3756426572799682,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9258742332458496,0.6226203441619873,0.5920853614807129,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8486053347587585,0.4821411967277527,0.3400418162345886,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8382648825645447,0.4635483026504516,0.4429424703121185,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6791571974754333,0.2416728287935257,1.1116342544555664,284.90264892578125,284.95001220703125,303.2076110839844,297.2654113769531,298.82086181640625,298.2068176269531,284.9040832519531,1.0,0.6670759916305542,0.3610089123249054,0.3610089123249054,1.0,1.0,-3.437422752380371,0.9203289151191713,2.5170938968658447,0.143348217010498,0.8863294720649719,0.8863294720649719,0.0,227.378662109375,220.0,72990.7890625,0.0,3650.251953125,1.0,278.1566467285156,282.868408203125,300.2846984863281,305.07574462890625,293.1499938964844,293.1499938964844,278.45001220703125,38347.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398747444152832,1.0,0.0,0.0,3.7012786865234375,3.701303720474243,9.14106635718781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.673828125,0.0,1608.7843017578125,1895.4371337890625,0.0,2840.544921875,0.9187015295028688,1.0,0.0,3.0,1.0,0.0
18019440,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8089085221290588,0.4128410518169403,0.3756426572799682,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9258742332458496,0.6226203441619873,0.5920853614807129,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8486053347587585,0.4821411967277527,0.3400418162345886,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8382648825645447,0.4635483026504516,0.4429424703121185,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6791571974754333,0.2416728287935257,1.1116342544555664,284.90264892578125,284.95001220703125,303.2076110839844,297.2654113769531,298.82086181640625,298.2068176269531,284.9040832519531,1.0,0.6670759916305542,0.3610089123249054,0.3610089123249054,1.0,1.0,-3.437422752380371,0.9203289151191713,2.5170938968658447,0.143348217010498,0.8863294720649719,0.8863294720649719,0.0,227.378662109375,220.0,72990.7890625,0.0,3650.251953125,1.0,278.1566467285156,282.868408203125,300.2846984863281,305.07574462890625,293.1499938964844,293.1499938964844,278.45001220703125,38347.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398747444152832,1.0,0.0,0.0,3.7012786865234375,3.701303720474243,9.14106635718781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.673828125,0.0,1608.7843017578125,1895.4371337890625,0.0,2840.544921875,0.9187015295028688,1.0,0.0,3.0,1.0,0.0
