time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019500,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8098645210266113,0.4130473434925079,0.3755145668983459,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9273368716239928,0.6230481863021851,0.5921669602394104,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8498459458351135,0.4827696084976196,0.34025639295578,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8394560217857361,0.4641049206256866,0.4432103931903839,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.680175244808197,0.2419163733720779,1.111973762512207,285.0194702148437,284.95001220703125,303.2074584960937,297.2524719238281,298.8196105957031,298.20635986328125,285.02081298828125,1.0,0.6663596630096436,0.3608281314373016,0.3608281314373016,1.0,1.0,-3.438352108001709,0.9200718998908995,2.518280029296875,0.1429066658020019,0.9682892560958862,0.9682892560958862,0.0,226.2493133544922,220.0,72143.328125,0.0,3645.876953125,1.0,278.4033508300781,283.0006408691406,300.2306823730469,304.845947265625,293.1499938964844,293.1499938964844,278.45001220703125,34237.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835387110710144,1.0,0.0,0.0,3.746216297149658,3.7462410926818848,9.364379707221816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.8818359375,0.0,1629.33837890625,1895.4371337890625,0.0,2798.649169921875,0.9271658062934875,1.0,0.0,3.0,1.0,0.0
18019560,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8127496838569641,0.4134064614772796,0.3757085800170898,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9313498139381408,0.6236431002616882,0.5925828218460083,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8530604839324951,0.4835596680641174,0.3406980633735657,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8425200581550598,0.4648068249225616,0.4437240064144134,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6828784346580505,0.2422628402709961,1.1128307580947876,285.0041198730469,284.95001220703125,303.2071533203125,297.23931884765625,298.81964111328125,298.20751953125,285.002685546875,1.0,0.6651536226272583,0.3606481850147247,0.3606481850147247,1.0,1.0,-3.4412639141082764,0.9204480648040771,2.520815849304199,0.1426724940538406,0.9792897701263428,0.9792897701263428,0.0,223.31532287597656,208.0,72307.703125,0.0,3635.685791015625,1.0,278.4434814453125,282.9867553710937,300.229248046875,304.8990478515625,293.1499938964844,293.1499938964844,278.1499938964844,33644.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348044157028198,1.0,0.0,0.0,3.8055520057678223,3.805577039718628,9.66336983765359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.76953125,0.0,1694.8363037109375,1895.4371337890625,0.0,2793.213623046875,0.9384759664535522,1.0,0.0,3.0,1.0,0.0
18019620,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8192296028137207,0.4129266440868377,0.3752635419368744,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9407706260681152,0.6236001253128052,0.5925438404083252,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8606407046318054,0.4840309619903564,0.3410031199455261,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8498162031173706,0.4652884602546692,0.4441071152687073,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6892940402030945,0.2424678951501846,1.1129465103149414,284.9003295898437,284.95001220703125,303.20611572265625,297.2124938964844,298.8130798339844,298.2015991210937,284.9017028808594,1.0,0.6612512469291687,0.3602882623672485,0.3602882623672485,1.0,1.0,-3.441659450531006,0.9194611310958862,2.52219820022583,0.1418489515781402,0.8840906023979187,0.8840906023979187,0.0,215.9005584716797,196.0,72902.84375,0.0,3593.069091796875,1.0,278.1566467285156,282.8648986816406,300.230712890625,305.0173034667969,293.1499938964844,293.1499938964844,278.45001220703125,38512.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417029976844788,1.0,0.0,0.0,3.69953727722168,3.699562311172485,9.132467084782548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.9228515625,0.0,1608.0400390625,1895.4371337890625,0.0,2857.63037109375,0.9184268712997437,1.0,0.0,3.0,1.0,0.0
18019680,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8192296028137207,0.4129266440868377,0.3752635419368744,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9407706260681152,0.6236001253128052,0.5925438404083252,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8606407046318054,0.4840309619903564,0.3410031199455261,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8498162031173706,0.4652884602546692,0.4441071152687073,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6892940402030945,0.2424678951501846,1.1129465103149414,284.9003295898437,284.95001220703125,303.20611572265625,297.2124938964844,298.8130798339844,298.2015991210937,284.9017028808594,1.0,0.6612512469291687,0.3602882623672485,0.3602882623672485,1.0,1.0,-3.441659450531006,0.9194611310958862,2.52219820022583,0.1418489515781402,0.8840906023979187,0.8840906023979187,0.0,215.9005584716797,196.0,72902.84375,0.0,3593.069091796875,1.0,278.1566467285156,282.8648986816406,300.230712890625,305.0173034667969,293.1499938964844,293.1499938964844,278.45001220703125,38512.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417029976844788,1.0,0.0,0.0,3.69953727722168,3.699562311172485,9.132467084782548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.9228515625,0.0,1608.0400390625,1895.4371337890625,0.0,2857.63037109375,0.9184268712997437,1.0,0.0,3.0,1.0,0.0
18019740,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8288652300834656,0.4135811924934387,0.3751888573169708,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9542341828346252,0.6246359944343567,0.5928162336349487,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8719867467880249,0.4855187833309173,0.3415320217609405,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8607048392295837,0.4665934145450592,0.4446979165077209,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6986983418464661,0.2431314140558242,1.1133466958999634,285.00152587890625,284.95001220703125,303.2045593261719,297.1850891113281,298.8123474121094,298.2035827636719,285.0001220703125,1.0,0.6563034653663635,0.3599283695220947,0.3599283695220947,1.0,1.0,-3.443716287612915,0.919013738632202,2.524702548980713,0.1409531384706497,0.9753338098526,0.9753338098526,0.0,205.91159057617188,184.0,72168.4140625,0.0,3539.29931640625,1.0,278.4435119628906,282.98370361328125,300.1739501953125,304.8349914550781,293.1499938964844,293.1499938964844,278.1499938964844,33752.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363767862319946,1.0,0.0,0.0,3.800672292709351,3.800697565078736,9.638604296924314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.1279296875,0.0,1689.837890625,1895.4371337890625,0.0,2807.883056640625,0.9373881220817566,1.0,0.0,3.0,1.0,0.0
18019800,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8288652300834656,0.4135811924934387,0.3751888573169708,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9542341828346252,0.6246359944343567,0.5928162336349487,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8719867467880249,0.4855187833309173,0.3415320217609405,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8607048392295837,0.4665934145450592,0.4446979165077209,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6986983418464661,0.2431314140558242,1.1133466958999634,285.00152587890625,284.95001220703125,303.2045593261719,297.1850891113281,298.8123474121094,298.2035827636719,285.0001220703125,1.0,0.6563034653663635,0.3599283695220947,0.3599283695220947,1.0,1.0,-3.443716287612915,0.919013738632202,2.524702548980713,0.1409531384706497,0.9753338098526,0.9753338098526,0.0,205.91159057617188,184.0,72168.4140625,0.0,3539.29931640625,1.0,278.4435119628906,282.98370361328125,300.1739501953125,304.8349914550781,293.1499938964844,293.1499938964844,278.1499938964844,33752.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363767862319946,1.0,0.0,0.0,3.800672292709351,3.800697565078736,9.638604296924314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.1279296875,0.0,1689.837890625,1895.4371337890625,0.0,2807.883056640625,0.9373881220817566,1.0,0.0,3.0,1.0,0.0
18019860,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8395901322364807,0.4131816029548645,0.3747013509273529,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9682762622833252,0.6246211528778076,0.5926778316497803,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8848893046379089,0.4860665798187256,0.3417988121509552,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8731961250305176,0.467118352651596,0.4450011551380157,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7092111110687256,0.2434080392122268,1.1132192611694336,284.9009704589844,284.95001220703125,303.2024841308594,297.1571655273437,298.80670166015625,298.198974609375,284.9023132324219,1.0,0.6507532000541687,0.3596228659152984,0.3596228659152984,1.0,1.0,-3.4435055255889893,0.917994499206543,2.5255110263824463,0.1402183920145034,0.8817494511604309,0.8817494511604309,0.0,195.437240600586,172.0,72728.296875,0.0,3477.212646484375,1.0,278.1566772460937,282.8650207519531,300.17462158203125,304.9492492675781,293.1499938964844,293.1499938964844,278.45001220703125,38572.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431258797645569,1.0,0.0,0.0,3.690659284591675,3.690684080123901,9.08868798887852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.0712890625,0.0,1598.3353271484375,1895.4371337890625,0.0,2870.93408203125,0.9165115356445312,1.0,0.0,3.0,1.0,0.0
18019920,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8395901322364807,0.4131816029548645,0.3747013509273529,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9682762622833252,0.6246211528778076,0.5926778316497803,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8848893046379089,0.4860665798187256,0.3417988121509552,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8731961250305176,0.467118352651596,0.4450011551380157,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7092111110687256,0.2434080392122268,1.1132192611694336,284.9009704589844,284.95001220703125,303.2024841308594,297.1571655273437,298.80670166015625,298.198974609375,284.9023132324219,1.0,0.6507532000541687,0.3596228659152984,0.3596228659152984,1.0,1.0,-3.4435055255889893,0.917994499206543,2.5255110263824463,0.1402183920145034,0.8817494511604309,0.8817494511604309,0.0,195.437240600586,172.0,72728.296875,0.0,3477.212646484375,1.0,278.1566772460937,282.8650207519531,300.17462158203125,304.9492492675781,293.1499938964844,293.1499938964844,278.45001220703125,38572.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431258797645569,1.0,0.0,0.0,3.690659284591675,3.690684080123901,9.08868798887852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.0712890625,0.0,1598.3353271484375,1895.4371337890625,0.0,2870.93408203125,0.9165115356445312,1.0,0.0,3.0,1.0,0.0
18019980,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8536465764045715,0.4138858020305633,0.3746239840984344,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9840620160102844,0.6256754994392395,0.5929139852523804,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9013516306877136,0.487621545791626,0.3423339128494262,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8892212510108948,0.4684493839740753,0.4455623626708984,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7214815616607666,0.244124174118042,1.1135883331298828,285.00164794921875,284.95001220703125,303.20001220703125,297.12890625,298.8065795898437,298.2017822265625,285.00048828125,1.0,0.6449155211448669,0.3593173623085022,0.3593173623085022,1.0,1.0,-3.4454500675201416,0.9176762104034424,2.52777361869812,0.1394726186990738,0.9725837111473083,0.9725837111473083,0.0,183.8202209472656,160.0,71993.1640625,0.0,3413.499755859375,1.0,278.4428405761719,282.98358154296875,300.1177673339844,304.76629638671875,293.1499938964844,293.1499938964844,278.1499938964844,33781.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377577662467957,1.0,0.0,0.0,3.7907638549804688,3.7907888889312735,9.588412694938595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.556640625,0.0,1678.2486572265625,1895.4371337890625,0.0,2820.7734375,0.93540221452713,1.0,0.0,3.0,1.0,0.0
18020040,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8536465764045715,0.4138858020305633,0.3746239840984344,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9840620160102844,0.6256754994392395,0.5929139852523804,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9013516306877136,0.487621545791626,0.3423339128494262,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8892212510108948,0.4684493839740753,0.4455623626708984,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7214815616607666,0.244124174118042,1.1135883331298828,285.00164794921875,284.95001220703125,303.20001220703125,297.12890625,298.8065795898437,298.2017822265625,285.00048828125,1.0,0.6449155211448669,0.3593173623085022,0.3593173623085022,1.0,1.0,-3.4454500675201416,0.9176762104034424,2.52777361869812,0.1394726186990738,0.9725837111473083,0.9725837111473083,0.0,183.8202209472656,160.0,71993.1640625,0.0,3413.499755859375,1.0,278.4428405761719,282.98358154296875,300.1177673339844,304.76629638671875,293.1499938964844,293.1499938964844,278.1499938964844,33781.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377577662467957,1.0,0.0,0.0,3.7907638549804688,3.7907888889312735,9.588412694938595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.556640625,0.0,1678.2486572265625,1895.4371337890625,0.0,2820.7734375,0.93540221452713,1.0,0.0,3.0,1.0,0.0
18020100,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8616147637367249,0.4137710630893707,0.3745741546154022,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9918023347854614,0.6257559657096863,0.5930418968200684,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9108178615570068,0.4879980087280273,0.3426150977611542,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8981678485870361,0.4687867760658264,0.4458628296852112,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7279579043388367,0.2443267107009887,1.1139343976974487,284.8714904785156,284.95001220703125,303.1986083984375,297.1146850585937,298.80450439453125,298.20050048828125,284.869873046875,1.0,0.6419810652732849,0.3591646254062652,0.3591646254062652,1.0,1.0,-3.446666717529297,0.91758793592453,2.529078960418701,0.1392519474029541,0.8813282251358032,0.8813282251358032,0.0,177.9879913330078,160.0,72882.28125,0.0,3382.03857421875,1.0,278.1946105957031,282.8365173339844,300.14556884765625,304.9741516113281,293.1499938964844,293.1499938964844,278.1499938964844,37723.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432113528251648,1.0,0.0,0.0,3.756155490875244,3.756181001663208,9.414135320184868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5458984375,0.0,1667.7786865234375,1895.4371337890625,0.0,2871.7333984375,0.9282358288764954,1.0,0.0,3.0,1.0,0.0
18020160,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8692501783370972,0.4135286211967468,0.3741395771503448,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9985148310661316,0.6256814002990723,0.5926896333694458,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9204603433609008,0.488235205411911,0.342618465423584,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9068309664726256,0.4689905643463135,0.4458459913730621,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7340978384017944,0.2444374561309814,1.1134763956069946,284.9017028808594,284.95001220703125,303.1971130371094,297.10040283203125,298.80126953125,298.1979064941406,284.9031677246094,1.0,0.6388640403747559,0.359020322561264,0.359020322561264,1.0,1.0,-3.445150852203369,0.9166576266288756,2.5284931659698486,0.1387623250484466,0.8797183632850647,0.8797183632850647,0.0,172.51361083984375,148.0,72538.8671875,0.0,3346.29296875,1.0,278.1568603515625,282.8653869628906,300.1178283691406,304.87957763671875,293.1499938964844,293.1499938964844,278.45001220703125,38598.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844456672668457,1.0,0.0,0.0,3.680817127227783,3.6808419227600098,9.0402778596399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.994140625,0.0,1587.330322265625,1895.4371337890625,0.0,2883.380859375,0.9143503308296204,1.0,0.0,3.0,1.0,0.0
18020220,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8796553611755371,0.4140750467777252,0.374201238155365,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.6285882592201233,0.5759005546569824,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9338070154190063,0.4896774888038635,0.3432894349098205,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.91938453912735,0.4701637327671051,0.4465457797050476,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7423789501190186,0.2450309693813324,1.114612698554993,284.9808044433594,284.95001220703125,303.19390869140625,297.0718078613281,298.7993469238281,298.2022399902344,284.9760131835937,1.0,0.6308602690696716,0.358731746673584,0.358731746673584,1.0,1.0,-3.415609836578369,0.9063950181007384,2.5092148780822754,0.1350214779376983,0.9518048763275146,0.9518048763275146,0.0,164.7388153076172,136.0,71307.296875,0.0,3244.3427734375,1.0,278.4430236816406,282.9681091308594,300.05816650390625,304.67840576171875,293.1499938964844,293.1499938964844,278.1499938964844,34218.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387142419815063,1.0,0.0,0.0,3.769986391067505,3.770011186599731,9.4835917252567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.423828125,0.0,1657.032470703125,1895.4371337890625,0.0,2829.70458984375,0.930763840675354,1.0,0.0,3.0,1.0,0.0
18020280,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8796553611755371,0.4140750467777252,0.374201238155365,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.6285882592201233,0.5759005546569824,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9338070154190063,0.4896774888038635,0.3432894349098205,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.91938453912735,0.4701637327671051,0.4465457797050476,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7423789501190186,0.2450309693813324,1.114612698554993,284.9808044433594,284.95001220703125,303.19390869140625,297.0718078613281,298.7993469238281,298.2022399902344,284.9760131835937,1.0,0.6308602690696716,0.358731746673584,0.358731746673584,1.0,1.0,-3.415609836578369,0.9063950181007384,2.5092148780822754,0.1350214779376983,0.9518048763275146,0.9518048763275146,0.0,164.7388153076172,136.0,71307.296875,0.0,3244.3427734375,1.0,278.4430236816406,282.9681091308594,300.05816650390625,304.67840576171875,293.1499938964844,293.1499938964844,278.1499938964844,34218.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387142419815063,1.0,0.0,0.0,3.769986391067505,3.770011186599731,9.4835917252567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.423828125,0.0,1657.032470703125,1895.4371337890625,0.0,2829.70458984375,0.930763840675354,1.0,0.0,3.0,1.0,0.0
18020340,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8954215049743652,0.4135857820510864,0.373638242483139,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.6343104839324951,0.5459477305412292,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9530861377716064,0.490200400352478,0.3435448408126831,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.938803493976593,0.4705616235733032,0.4467470645904541,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7550639510154724,0.2452202588319778,1.1142535209655762,284.8893127441406,284.95001220703125,303.1903991699219,297.0431823730469,298.7999572753906,298.20947265625,284.89013671875,1.0,0.6219570636749268,0.3584431707859039,0.3584431707859039,1.0,1.0,-3.3915066719055176,0.8978223204612732,2.4936845302581787,0.1325437873601913,0.8528386354446411,0.8528386354446411,0.0,154.7170867919922,139.0,71071.7421875,0.0,3119.831298828125,1.0,278.1570739746094,282.8692321777344,300.0511779785156,304.7303466796875,293.1499938964844,293.1499938964844,278.45001220703125,39785.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435627222061157,1.0,0.0,0.0,3.603753566741944,3.6037776470184326,8.665696213938645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.2734375,0.0,1510.2884521484375,1895.4371337890625,0.0,2875.01904296875,0.8981298208236694,1.0,0.0,3.0,1.0,0.0
18020400,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8954215049743652,0.4135857820510864,0.373638242483139,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.6343104839324951,0.5459477305412292,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9530861377716064,0.490200400352478,0.3435448408126831,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.938803493976593,0.4705616235733032,0.4467470645904541,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7550639510154724,0.2452202588319778,1.1142535209655762,284.8893127441406,284.95001220703125,303.1903991699219,297.0431823730469,298.7999572753906,298.20947265625,284.89013671875,1.0,0.6219570636749268,0.3584431707859039,0.3584431707859039,1.0,1.0,-3.3915066719055176,0.8978223204612732,2.4936845302581787,0.1325437873601913,0.8528386354446411,0.8528386354446411,0.0,154.7170867919922,139.0,71071.7421875,0.0,3119.831298828125,1.0,278.1570739746094,282.8692321777344,300.0511779785156,304.7303466796875,293.1499938964844,293.1499938964844,278.45001220703125,39785.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435627222061157,1.0,0.0,0.0,3.603753566741944,3.6037776470184326,8.665696213938645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.2734375,0.0,1510.2884521484375,1895.4371337890625,0.0,2875.01904296875,0.8981298208236694,1.0,0.0,3.0,1.0,0.0
18020460,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9051666855812072,0.4142082035541534,0.3737691640853882,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.6425482034683228,0.5292642116546631,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.96428781747818,0.4917672574520111,0.3443004488945007,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9504351019859314,0.4717861413955688,0.4474947452545166,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7631001472473145,0.2458753734827041,1.11562180519104,284.9805603027344,284.95001220703125,303.1866455078125,297.01470947265625,298.8173522949219,298.2355041503906,284.97998046875,1.0,0.617132842540741,0.3586158752441406,0.3586158752441406,1.0,1.0,-3.375022649765014,0.893068253993988,2.481954336166382,0.1311997324228286,0.9254612922668456,0.9254612922668456,0.0,149.17308044433594,159.0,69909.3515625,0.0,3051.178955078125,1.0,278.4419250488281,282.9838256835937,299.9925231933594,304.5111083984375,293.1499938964844,293.1499938964844,278.1499938964844,34622.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358283638954163,1.0,0.0,0.0,3.679145574569702,3.679169654846192,9.032069101522212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.306640625,0.0,1555.4471435546875,1895.4371337890625,0.0,2802.765625,0.910829782485962,1.0,0.0,3.0,1.0,0.0
18020520,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9051666855812072,0.4142082035541534,0.3737691640853882,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.6425482034683228,0.5292642116546631,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.96428781747818,0.4917672574520111,0.3443004488945007,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9504351019859314,0.4717861413955688,0.4474947452545166,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7631001472473145,0.2458753734827041,1.11562180519104,284.9805603027344,284.95001220703125,303.1866455078125,297.01470947265625,298.8173522949219,298.2355041503906,284.97998046875,1.0,0.617132842540741,0.3586158752441406,0.3586158752441406,1.0,1.0,-3.375022649765014,0.893068253993988,2.481954336166382,0.1311997324228286,0.9254612922668456,0.9254612922668456,0.0,149.17308044433594,159.0,69909.3515625,0.0,3051.178955078125,1.0,278.4419250488281,282.9838256835937,299.9925231933594,304.5111083984375,293.1499938964844,293.1499938964844,278.1499938964844,34622.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358283638954163,1.0,0.0,0.0,3.679145574569702,3.679169654846192,9.032069101522212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.306640625,0.0,1555.4471435546875,1895.4371337890625,0.0,2802.765625,0.910829782485962,1.0,0.0,3.0,1.0,0.0
18020580,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9010767936706544,0.4139879941940307,0.3738197386264801,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9990000128746032,0.6480841636657715,0.5362967252731323,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.960661232471466,0.4926193654537201,0.3450697660446167,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.946424961090088,0.4724120497703552,0.4483041167259216,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7603546380996704,0.2462862879037857,1.1181776523590088,284.9197692871094,284.95001220703125,303.1827087402344,296.9864807128906,298.82867431640625,298.24957275390625,284.9208984375,1.0,0.6209941506385803,0.3587885797023773,0.3587885797023773,1.0,1.0,-3.388472080230713,0.8978897333145142,2.4905824661254883,0.1326287239789962,0.8589456081390381,0.8589456081390381,0.0,151.75091552734375,179.0,70511.703125,0.0,3095.942138671875,1.0,278.15771484375,282.8980712890625,299.99713134765625,304.6147155761719,293.1499938964844,293.1499938964844,278.45001220703125,38333.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410828709602356,1.0,0.0,0.0,3.554967403411865,3.5549910068511963,8.432659228674311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.53515625,0.0,1446.99072265625,1895.4371337890625,0.0,2851.83447265625,0.8864579200744629,1.0,0.0,3.0,1.0,0.0
18020640,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9010767936706544,0.4139879941940307,0.3738197386264801,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9990000128746032,0.6480841636657715,0.5362967252731323,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.960661232471466,0.4926193654537201,0.3450697660446167,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.946424961090088,0.4724120497703552,0.4483041167259216,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7603546380996704,0.2462862879037857,1.1181776523590088,284.9197692871094,284.95001220703125,303.1827087402344,296.9864807128906,298.82867431640625,298.24957275390625,284.9208984375,1.0,0.6209941506385803,0.3587885797023773,0.3587885797023773,1.0,1.0,-3.388472080230713,0.8978897333145142,2.4905824661254883,0.1326287239789962,0.8589456081390381,0.8589456081390381,0.0,151.75091552734375,179.0,70511.703125,0.0,3095.942138671875,1.0,278.15771484375,282.8980712890625,299.99713134765625,304.6147155761719,293.1499938964844,293.1499938964844,278.45001220703125,38333.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410828709602356,1.0,0.0,0.0,3.554967403411865,3.5549910068511963,8.432659228674311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.53515625,0.0,1446.99072265625,1895.4371337890625,0.0,2851.83447265625,0.8864579200744629,1.0,0.0,3.0,1.0,0.0
18020700,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8956049084663391,0.4143392443656921,0.3740079998970032,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.6495755314826965,0.5461621880531311,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9549823999404908,0.4934799075126648,0.345575600862503,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.940343141555786,0.4730634391307831,0.4488388299942016,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7562106847763062,0.2466562688350677,1.119904398918152,285.0332336425781,284.95001220703125,303.1806945800781,296.9725036621094,298.831787109375,298.25201416015625,285.0343017578125,1.0,0.6251503229141235,0.3588749468326568,0.3588749468326568,1.0,1.0,-3.4038779735565186,0.9030584692955016,2.500819444656372,0.1342430114746093,0.9437894225120544,0.9437894225120544,0.0,155.28599548339844,179.0,70051.703125,0.0,3150.98095703125,1.0,278.39959716796875,283.02099609375,299.9471740722656,304.4108581542969,293.1499938964844,293.1499938964844,278.45001220703125,33521.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836487352848053,1.0,0.0,0.0,3.619245767593384,3.6192688941955566,8.740361749914882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.5859375,0.0,1480.8353271484375,1895.4371337890625,0.0,2808.914794921875,0.8982520699501038,1.0,0.0,3.0,1.0,0.0
18020760,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8891640901565552,0.4147571325302124,0.3745387494564056,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6501315832138062,0.5585599541664124,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9479503631591796,0.4944570064544678,0.3463532030582428,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9329069256782532,0.4737973511219024,0.4496723711490631,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7512892484664917,0.2470725774765014,1.1224496364593506,285.0215759277344,284.95001220703125,303.1786193847656,296.9586181640625,298.8313293457031,298.2506103515625,285.0207824707031,1.0,0.6305073499679565,0.358727365732193,0.358727365732193,1.0,1.0,-3.4244165420532227,0.9091864824295044,2.5152299404144287,0.1357159316539764,0.9621262550354004,0.9621262550354004,0.0,159.86378479003906,197.0,70566.4453125,0.0,3224.291259765625,1.0,278.4426574707031,283.00665283203125,299.950439453125,304.487548828125,293.1499938964844,293.1499938964844,278.1499938964844,32753.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363790512084961,1.0,0.0,0.0,3.696811199188232,3.696835041046143,9.119013384406572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.701171875,0.0,1561.2733154296875,1895.4371337890625,0.0,2807.904052734375,0.9133935570716858,1.0,0.0,3.0,1.0,0.0
18020820,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.872759222984314,0.4143232405185699,0.3748007714748382,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.6472526788711548,0.5903832912445068,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9291605949401855,0.4953468441963196,0.3474369049072265,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9139556288719176,0.4742709696292877,0.4507451057434082,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7389917373657227,0.2472946792840957,1.1260443925857544,284.92987060546875,284.95001220703125,303.1744384765625,296.9312438964844,298.8145751953125,298.22607421875,284.93145751953125,1.0,0.6429903507232666,0.3584321737289428,0.3584321737289428,1.0,1.0,-3.4699201583862305,0.922711968421936,2.547208070755005,0.1391362100839615,0.8925394415855408,0.8925394415855408,0.0,171.70184326171875,215.0,72123.6953125,0.0,3399.681640625,1.0,278.1571960449219,282.8823547363281,299.9613037109375,304.67333984375,293.1499938964844,293.1499938964844,278.45001220703125,36876.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457426428794861,1.0,0.0,0.0,3.647646427154541,3.64767074584961,8.878074027052207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.5625,0.0,1537.1090087890625,1895.4371337890625,0.0,2895.412841796875,0.9057775735855104,1.0,0.0,3.0,1.0,0.0
18020880,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.872759222984314,0.4143232405185699,0.3748007714748382,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.6472526788711548,0.5903832912445068,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9291605949401855,0.4953468441963196,0.3474369049072265,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9139556288719176,0.4742709696292877,0.4507451057434082,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7389917373657227,0.2472946792840957,1.1260443925857544,284.92987060546875,284.95001220703125,303.1744384765625,296.9312438964844,298.8145751953125,298.22607421875,284.93145751953125,1.0,0.6429903507232666,0.3584321737289428,0.3584321737289428,1.0,1.0,-3.4699201583862305,0.922711968421936,2.547208070755005,0.1391362100839615,0.8925394415855408,0.8925394415855408,0.0,171.70184326171875,215.0,72123.6953125,0.0,3399.681640625,1.0,278.1571960449219,282.8823547363281,299.9613037109375,304.67333984375,293.1499938964844,293.1499938964844,278.45001220703125,36876.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457426428794861,1.0,0.0,0.0,3.647646427154541,3.64767074584961,8.878074027052207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.5625,0.0,1537.1090087890625,1895.4371337890625,0.0,2895.412841796875,0.9057775735855104,1.0,0.0,3.0,1.0,0.0
18020940,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8514319658279419,0.4147718250751495,0.3755728602409363,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9889640808105468,0.6424583792686462,0.6100205183029175,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9040351510047911,0.497142881155014,0.348958283662796,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8905208110809326,0.4753613770008087,0.4522082805633545,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.722507119178772,0.2477139681577682,1.1305174827575684,285.0303039550781,284.95001220703125,303.1701965332031,296.90447998046875,298.7994079589844,298.20513916015625,285.02783203125,1.0,0.6562345623970032,0.3581370115280151,0.3581370115280151,1.0,1.0,-3.50312876701355,0.9322813749313354,2.570847272872925,0.1417931616306305,1.0,1.0,0.0,188.7504730224609,233.0,72201.09375,0.0,3581.0400390625,1.0,278.4433898925781,282.9901123046875,299.908203125,304.5583190917969,293.1499938964844,293.1499938964844,278.1499938964844,32480.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434885144233704,1.0,0.0,0.0,3.798469066619873,3.7984938621521,9.62743229138141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.615234375,0.0,1677.3048095703125,1895.4371337890625,0.0,2874.324951171875,0.9359702467918396,1.0,0.0,3.0,1.0,0.0
18021000,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8514319658279419,0.4147718250751495,0.3755728602409363,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9889640808105468,0.6424583792686462,0.6100205183029175,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9040351510047911,0.497142881155014,0.348958283662796,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8905208110809326,0.4753613770008087,0.4522082805633545,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.722507119178772,0.2477139681577682,1.1305174827575684,285.0303039550781,284.95001220703125,303.1701965332031,296.90447998046875,298.7994079589844,298.20513916015625,285.02783203125,1.0,0.6562345623970032,0.3581370115280151,0.3581370115280151,1.0,1.0,-3.50312876701355,0.9322813749313354,2.570847272872925,0.1417931616306305,1.0,1.0,0.0,188.7504730224609,233.0,72201.09375,0.0,3581.0400390625,1.0,278.4433898925781,282.9901123046875,299.908203125,304.5583190917969,293.1499938964844,293.1499938964844,278.1499938964844,32480.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434885144233704,1.0,0.0,0.0,3.798469066619873,3.7984938621521,9.62743229138141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.615234375,0.0,1677.3048095703125,1895.4371337890625,0.0,2874.324951171875,0.9359702467918396,1.0,0.0,3.0,1.0,0.0
18021060,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8283221125602722,0.4137494564056396,0.3757883012294769,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9611024260520936,0.6389803290367126,0.6071970462799072,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.878275454044342,0.4976407587528229,0.3501612842082977,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.865108072757721,0.4752992987632751,0.4532754421234131,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7023462057113647,0.2474311143159866,1.1340335607528689,284.8978881835937,284.95001220703125,303.1659545898437,296.87847900390625,298.7820739746094,298.1896667480469,284.89910888671875,1.0,0.6675317287445068,0.35712930560112,0.35712930560112,1.0,1.0,-3.507319927215576,0.9305240511894226,2.576795816421509,0.139456644654274,0.8962171673774719,0.8962171673774719,0.0,209.836181640625,251.0,73092.421875,0.0,3717.1689453125,1.0,278.1570739746094,282.8402709960937,299.9068298339844,304.7004089355469,293.1499938964844,293.1499938964844,278.45001220703125,37839.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525465130805969,1.0,0.0,0.0,3.728933572769165,3.72895884513855,9.278176094085212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.73046875,0.0,1636.83349609375,1895.4371337890625,0.0,2959.127197265625,0.924237072467804,1.0,0.0,3.0,1.0,0.0
18021120,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8283221125602722,0.4137494564056396,0.3757883012294769,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9611024260520936,0.6389803290367126,0.6071970462799072,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.878275454044342,0.4976407587528229,0.3501612842082977,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.865108072757721,0.4752992987632751,0.4532754421234131,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7023462057113647,0.2474311143159866,1.1340335607528689,284.8978881835937,284.95001220703125,303.1659545898437,296.87847900390625,298.7820739746094,298.1896667480469,284.89910888671875,1.0,0.6675317287445068,0.35712930560112,0.35712930560112,1.0,1.0,-3.507319927215576,0.9305240511894226,2.576795816421509,0.139456644654274,0.8962171673774719,0.8962171673774719,0.0,209.836181640625,251.0,73092.421875,0.0,3717.1689453125,1.0,278.1570739746094,282.8402709960937,299.9068298339844,304.7004089355469,293.1499938964844,293.1499938964844,278.45001220703125,37839.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525465130805969,1.0,0.0,0.0,3.728933572769165,3.72895884513855,9.278176094085212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.73046875,0.0,1636.83349609375,1895.4371337890625,0.0,2959.127197265625,0.924237072467804,1.0,0.0,3.0,1.0,0.0
18021180,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.811119019985199,0.4138191044330597,0.3762610554695129,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9371410012245178,0.6384091377258301,0.6067661643028259,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8596926331520081,0.4991828501224518,0.3515468537807464,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8468801379203796,0.4760166108608246,0.454444408416748,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6863093376159668,0.2475075423717498,1.1372697353363037,285.0022277832031,284.95001220703125,303.1617736816406,296.8533020019531,298.7743530273437,298.1871643066406,285.0010986328125,1.0,0.6781731843948364,0.3561215996742248,0.3561215996742248,1.0,1.0,-3.514324188232422,0.9295911192893982,2.584733009338379,0.1368895024061203,0.9886374473571776,0.9886374473571776,0.0,228.9812774658203,254.0,72372.953125,0.0,3849.43798828125,1.0,278.443115234375,282.9622802734375,299.8460998535156,304.5150146484375,293.1499938964844,293.1499938964844,278.1499938964844,33655.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479315042495728,1.0,0.0,0.0,3.829030513763428,3.829055786132813,9.782974075278617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.8994140625,0.0,1723.2197265625,1895.4371337890625,0.0,2915.900634765625,0.9439452290534972,1.0,0.0,3.0,1.0,0.0
18021240,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.811119019985199,0.4138191044330597,0.3762610554695129,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9371410012245178,0.6384091377258301,0.6067661643028259,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8596926331520081,0.4991828501224518,0.3515468537807464,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8468801379203796,0.4760166108608246,0.454444408416748,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6863093376159668,0.2475075423717498,1.1372697353363037,285.0022277832031,284.95001220703125,303.1617736816406,296.8533020019531,298.7743530273437,298.1871643066406,285.0010986328125,1.0,0.6781731843948364,0.3561215996742248,0.3561215996742248,1.0,1.0,-3.514324188232422,0.9295911192893982,2.584733009338379,0.1368895024061203,0.9886374473571776,0.9886374473571776,0.0,228.9812774658203,254.0,72372.953125,0.0,3849.43798828125,1.0,278.443115234375,282.9622802734375,299.8460998535156,304.5150146484375,293.1499938964844,293.1499938964844,278.1499938964844,33655.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479315042495728,1.0,0.0,0.0,3.829030513763428,3.829055786132813,9.782974075278617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.8994140625,0.0,1723.2197265625,1895.4371337890625,0.0,2915.900634765625,0.9439452290534972,1.0,0.0,3.0,1.0,0.0
18021300,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8054831027984619,0.4134133756160736,0.3764128983020782,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9294764995574952,0.6379851698875427,0.6068406701087952,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8542436957359314,0.4995835125446319,0.3522042036056518,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8414698243141174,0.4760605990886688,0.4549589455127716,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6813857555389404,0.2473837733268737,1.1384904384613037,284.8689880371094,284.95001220703125,303.15972900390625,296.8410949707031,298.7689819335937,298.1839599609375,284.866943359375,1.0,0.6816301345825195,0.3556177616119385,0.3556177616119385,1.0,1.0,-3.517484903335572,0.9290038347244264,2.5884811878204346,0.1357486546039581,0.8951300978660583,0.8951300978660583,0.0,235.59500122070312,254.0,73338.6796875,0.0,3897.114013671875,1.0,278.1937255859375,282.8106994628906,299.8742370605469,304.7260437011719,293.1499938964844,293.1499938964844,278.1499938964844,37382.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535171151161194,1.0,0.0,0.0,3.801079034805298,3.801104784011841,9.64066771302896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.77734375,0.0,1718.6063232421875,1895.4371337890625,0.0,2968.223388671875,0.9381788969039916,1.0,0.0,3.0,1.0,0.0
