time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021360,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.800519585609436,0.4128759503364563,0.3761226832866668,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9230676293373108,0.6374928951263428,0.6065505743026733,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8497398495674133,0.4998453557491302,0.3525388240814209,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8369832634925842,0.4759658277034759,0.4550909996032715,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6772390604019165,0.2471644580364227,1.1385921239852903,284.8956298828125,284.95001220703125,303.1576843261719,296.8291320800781,298.76422119140625,298.1796264648437,284.8973083496094,1.0,0.6842784881591797,0.3554581999778747,0.3554581999778747,1.0,1.0,-3.517473697662353,0.928429365158081,2.5890443325042725,0.1352484077215194,0.8893556594848633,0.8893556594848633,0.0,241.04733276367188,242.0,73001.8046875,0.0,3929.8369140625,1.0,278.15655517578125,282.83642578125,299.8479919433594,304.63446044921875,293.1499938964844,293.1499938964844,278.45001220703125,38546.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548697233200073,1.0,0.0,0.0,3.7265524864196777,3.726577758789064,9.26632992559462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.6279296875,0.0,1639.4683837890625,1895.4371337890625,0.0,2980.901123046875,0.924430787563324,1.0,0.0,3.0,1.0,0.0
18021420,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.800367534160614,0.4131451845169067,0.3760586678981781,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9229971170425416,0.6380101442337036,0.60666424036026,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8504339456558228,0.5016736388206482,0.3535691201686859,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8371940851211548,0.476817786693573,0.4556318819522857,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6771381497383118,0.2473219782114029,1.1385502815246582,285.0003662109375,284.95001220703125,303.1537475585937,296.8060607910156,298.7626953125,298.1810607910156,284.9990234375,1.0,0.6842193603515625,0.3551391363143921,0.3551391363143921,1.0,1.0,-3.5193679332733154,0.9280269145965576,2.591341018676758,0.134405717253685,0.9812621474266052,0.9812621474266052,0.0,241.2567596435547,230.0,72200.7109375,0.0,3935.91748046875,1.0,278.4436950683594,282.95916748046875,299.7935485839844,304.4506530761719,293.1499938964844,293.1499938964844,278.1499938964844,33853.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492522239685059,1.0,0.0,0.0,3.8231217861175537,3.8231470584869385,9.752804999152431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.291015625,0.0,1717.6168212890625,1895.4371337890625,0.0,2928.267333984375,0.9425350427627563,1.0,0.0,3.0,1.0,0.0
18021480,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.800367534160614,0.4131451845169067,0.3760586678981781,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9229971170425416,0.6380101442337036,0.60666424036026,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8504339456558228,0.5016736388206482,0.3535691201686859,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8371940851211548,0.476817786693573,0.4556318819522857,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6771381497383118,0.2473219782114029,1.1385502815246582,285.0003662109375,284.95001220703125,303.1537475585937,296.8060607910156,298.7626953125,298.1810607910156,284.9990234375,1.0,0.6842193603515625,0.3551391363143921,0.3551391363143921,1.0,1.0,-3.5193679332733154,0.9280269145965576,2.591341018676758,0.134405717253685,0.9812621474266052,0.9812621474266052,0.0,241.2567596435547,230.0,72200.7109375,0.0,3935.91748046875,1.0,278.4436950683594,282.95916748046875,299.7935485839844,304.4506530761719,293.1499938964844,293.1499938964844,278.1499938964844,33853.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492522239685059,1.0,0.0,0.0,3.8231217861175537,3.8231470584869385,9.752804999152431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.291015625,0.0,1717.6168212890625,1895.4371337890625,0.0,2928.267333984375,0.9425350427627563,1.0,0.0,3.0,1.0,0.0
18021540,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8045157194137573,0.412448525428772,0.3754884600639343,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9288109540939332,0.63763028383255,0.6063659191131592,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8555722832679749,0.5026323795318604,0.3542622327804565,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8416579365730286,0.4769474267959595,0.4557618796825409,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6808951497077942,0.247162327170372,1.1373865604400637,284.8978576660156,284.95001220703125,303.1499938964844,296.7842102050781,298.75665283203125,298.1767578125,284.89923095703125,1.0,0.6812066435813904,0.354820042848587,0.354820042848587,1.0,1.0,-3.5179240703582764,0.9265683889389038,2.591355562210083,0.1334400922060012,0.8850345611572266,0.8850345611572266,0.0,235.9557342529297,218.0,72742.6640625,0.0,3900.403076171875,1.0,278.15655517578125,282.8382568359375,299.8002014160156,304.5687255859375,293.1499938964844,293.1499938964844,278.45001220703125,38656.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557044267654419,1.0,0.0,0.0,3.712194204330444,3.71221923828125,9.195061920763692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.4013671875,0.0,1623.68505859375,1895.4371337890625,0.0,2988.725830078125,0.9213340282440186,1.0,0.0,3.0,1.0,0.0
18021600,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8045157194137573,0.412448525428772,0.3754884600639343,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9288109540939332,0.63763028383255,0.6063659191131592,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8555722832679749,0.5026323795318604,0.3542622327804565,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8416579365730286,0.4769474267959595,0.4557618796825409,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6808951497077942,0.247162327170372,1.1373865604400637,284.8978576660156,284.95001220703125,303.1499938964844,296.7842102050781,298.75665283203125,298.1767578125,284.89923095703125,1.0,0.6812066435813904,0.354820042848587,0.354820042848587,1.0,1.0,-3.5179240703582764,0.9265683889389038,2.591355562210083,0.1334400922060012,0.8850345611572266,0.8850345611572266,0.0,235.9557342529297,218.0,72742.6640625,0.0,3900.403076171875,1.0,278.15655517578125,282.8382568359375,299.8002014160156,304.5687255859375,293.1499938964844,293.1499938964844,278.45001220703125,38656.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557044267654419,1.0,0.0,0.0,3.712194204330444,3.71221923828125,9.195061920763692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.4013671875,0.0,1623.68505859375,1895.4371337890625,0.0,2988.725830078125,0.9213340282440186,1.0,0.0,3.0,1.0,0.0
18021660,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8124191164970398,0.4129315912723541,0.3752919137477875,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9396618604660034,0.6384524703025818,0.6064561009407043,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8648017048835754,0.504716157913208,0.3552218973636627,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8499210476875305,0.4779681861400604,0.4561130702495575,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.687995970249176,0.2475249767303466,1.1365691423416138,285.0003356933594,284.95001220703125,303.14569091796875,296.7637939453125,298.7569885253906,298.1810302734375,284.9990234375,1.0,0.6766852140426636,0.3544972240924835,0.3544972240924835,1.0,1.0,-3.5183799266815186,0.9257056713104248,2.5926742553710938,0.1323891431093216,0.975914180278778,0.975914180278778,0.0,226.9736785888672,206.0,71935.21875,0.0,3847.609130859375,1.0,278.443603515625,282.95953369140625,299.7494812011719,304.3876647949219,293.1499938964844,293.1499938964844,278.1499938964844,33867.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497270941734314,1.0,0.0,0.0,3.8086166381835938,3.8086419105529785,9.678940386947945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.740234375,0.0,1700.253173828125,1895.4371337890625,0.0,2932.714599609375,0.9392687678337096,1.0,0.0,3.0,1.0,0.0
18021720,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8124191164970398,0.4129315912723541,0.3752919137477875,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9396618604660034,0.6384524703025818,0.6064561009407043,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8648017048835754,0.504716157913208,0.3552218973636627,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8499210476875305,0.4779681861400604,0.4561130702495575,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.687995970249176,0.2475249767303466,1.1365691423416138,285.0003356933594,284.95001220703125,303.14569091796875,296.7637939453125,298.7569885253906,298.1810302734375,284.9990234375,1.0,0.6766852140426636,0.3544972240924835,0.3544972240924835,1.0,1.0,-3.5183799266815186,0.9257056713104248,2.5926742553710938,0.1323891431093216,0.975914180278778,0.975914180278778,0.0,226.9736785888672,206.0,71935.21875,0.0,3847.609130859375,1.0,278.443603515625,282.95953369140625,299.7494812011719,304.3876647949219,293.1499938964844,293.1499938964844,278.1499938964844,33867.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497270941734314,1.0,0.0,0.0,3.8086166381835938,3.8086419105529785,9.678940386947945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.740234375,0.0,1700.253173828125,1895.4371337890625,0.0,2932.714599609375,0.9392687678337096,1.0,0.0,3.0,1.0,0.0
18021780,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.821118950843811,0.4123967289924621,0.3746981024742126,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9519538283348083,0.6382657289505005,0.6061711311340332,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8756516575813293,0.5058917999267578,0.3559287488460541,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8597511649131775,0.4782261550426483,0.4561854004859924,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6963895559310913,0.2475335896015167,1.1353232860565186,284.90020751953125,284.95001220703125,303.1400146484375,296.7448425292969,298.75177001953125,298.1785583496094,284.9014892578125,1.0,0.6713436841964722,0.3541743755340576,0.3541743755340576,1.0,1.0,-3.516771078109741,0.9241850972175598,2.592586040496826,0.131375715136528,0.8821938633918762,0.8821938633918762,0.0,216.9810485839844,194.0,72476.9609375,0.0,3783.554931640625,1.0,278.1566467285156,282.84088134765625,299.75994873046875,304.5092163085937,293.1499938964844,293.1499938964844,278.45001220703125,38634.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560189008712769,1.0,0.0,0.0,3.6967623233795166,3.696787357330322,9.1187723683106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.2333984375,0.0,1605.7806396484375,1895.4371337890625,0.0,2991.673583984375,0.9178993105888368,1.0,0.0,3.0,1.0,0.0
18021840,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.821118950843811,0.4123967289924621,0.3746981024742126,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9519538283348083,0.6382657289505005,0.6061711311340332,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8756516575813293,0.5058917999267578,0.3559287488460541,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8597511649131775,0.4782261550426483,0.4561854004859924,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6963895559310913,0.2475335896015167,1.1353232860565186,284.90020751953125,284.95001220703125,303.1400146484375,296.7448425292969,298.75177001953125,298.1785583496094,284.9014892578125,1.0,0.6713436841964722,0.3541743755340576,0.3541743755340576,1.0,1.0,-3.516771078109741,0.9241850972175598,2.592586040496826,0.131375715136528,0.8821938633918762,0.8821938633918762,0.0,216.9810485839844,194.0,72476.9609375,0.0,3783.554931640625,1.0,278.1566467285156,282.84088134765625,299.75994873046875,304.5092163085937,293.1499938964844,293.1499938964844,278.45001220703125,38634.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560189008712769,1.0,0.0,0.0,3.6967623233795166,3.696787357330322,9.1187723683106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.2333984375,0.0,1605.7806396484375,1895.4371337890625,0.0,2991.673583984375,0.9178993105888368,1.0,0.0,3.0,1.0,0.0
18021900,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8261176347732544,0.4126177132129669,0.3744246065616607,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9588012099266052,0.6386504173278809,0.6060321927070618,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8820022344589233,0.5069482922554016,0.3563028872013092,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8655398488044739,0.4787059128284454,0.4562053680419922,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.701238214969635,0.2477206736803054,1.1345789432525637,285.01611328125,284.95001220703125,303.1366577148437,296.73590087890625,298.7514953613281,298.1806030273437,285.01727294921875,1.0,0.6684489846229553,0.3540129661560058,0.3540129661560058,1.0,1.0,-3.5158462524414062,0.9233939051628112,2.5924525260925293,0.1307189166545868,0.9626861810684204,0.9626861810684204,0.0,211.53289794921875,194.0,71574.28125,0.0,3748.55029296875,1.0,278.4031982421875,282.9731750488281,299.7093505859375,304.2796936035156,293.1499938964844,293.1499938964844,278.45001220703125,34414.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510245680809021,1.0,0.0,0.0,3.7388558387756334,3.738880395889282,9.327617362941963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.03125,0.0,1622.140380859375,1895.4371337890625,0.0,2944.867919921875,0.9256569147109984,1.0,0.0,3.0,1.0,0.0
18021960,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8322633504867554,0.412981629371643,0.3745152652263641,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.966733694076538,0.6392066478729248,0.606293261051178,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.889707624912262,0.5081602334976196,0.3569532036781311,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8726238012313843,0.4793299436569214,0.4565300345420837,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7071139812469482,0.248014748096466,1.1346391439437866,285.0010681152344,284.95001220703125,303.13299560546875,296.7273254394531,298.75250244140625,298.1841735839844,284.999755859375,1.0,0.6656202077865601,0.3538696765899658,0.3538696765899658,1.0,1.0,-3.517512083053589,0.9234641194343568,2.594047784805298,0.1303949654102325,0.9727404117584229,0.9727404117584229,0.0,205.5708770751953,182.0,71706.3828125,0.0,3716.884765625,1.0,278.4434509277344,282.9605712890625,299.71246337890625,304.3336486816406,293.1499938964844,293.1499938964844,278.1499938964844,33800.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499536514282227,1.0,0.0,0.0,3.7955918312072754,3.795616865158081,9.61285195444361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.2607421875,0.0,1684.143310546875,1895.4371337890625,0.0,2934.836669921875,0.9363316297531128,1.0,0.0,3.0,1.0,0.0
18022020,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8442256450653076,0.4125275313854217,0.3739492297172546,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.980976700782776,0.6391097903251648,0.6060467958450317,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9048793315887452,0.5094994306564331,0.3577380180358886,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8867155313491821,0.4796479642391205,0.4566124677658081,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7180798649787903,0.2481090426445007,1.1335697174072266,284.9017028808594,284.95001220703125,303.1247253417969,296.71124267578125,298.7474060058594,298.18243408203125,284.9029846191406,1.0,0.6596521139144897,0.3535830974578857,0.3535830974578857,1.0,1.0,-3.516300916671753,0.9221820831298828,2.59411883354187,0.1295231729745865,0.8803473114967346,0.8803473114967346,0.0,194.33428955078125,170.0,72267.328125,0.0,3646.413818359375,1.0,278.15673828125,282.8424987792969,299.7262878417969,304.4601135253906,293.1499938964844,293.1499938964844,278.45001220703125,38580.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562490344047546,1.0,0.0,0.0,3.684939861297608,3.684964656829834,9.060539696292836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.6455078125,0.0,1591.8843994140625,1895.4371337890625,0.0,2993.831298828125,0.91523414850235,1.0,0.0,3.0,1.0,0.0
18022080,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8442256450653076,0.4125275313854217,0.3739492297172546,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.980976700782776,0.6391097903251648,0.6060467958450317,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9048793315887452,0.5094994306564331,0.3577380180358886,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8867155313491821,0.4796479642391205,0.4566124677658081,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7180798649787903,0.2481090426445007,1.1335697174072266,284.9017028808594,284.95001220703125,303.1247253417969,296.71124267578125,298.7474060058594,298.18243408203125,284.9029846191406,1.0,0.6596521139144897,0.3535830974578857,0.3535830974578857,1.0,1.0,-3.516300916671753,0.9221820831298828,2.59411883354187,0.1295231729745865,0.8803473114967346,0.8803473114967346,0.0,194.33428955078125,170.0,72267.328125,0.0,3646.413818359375,1.0,278.15673828125,282.8424987792969,299.7262878417969,304.4601135253906,293.1499938964844,293.1499938964844,278.45001220703125,38580.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562490344047546,1.0,0.0,0.0,3.684939861297608,3.684964656829834,9.060539696292836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.6455078125,0.0,1591.8843994140625,1895.4371337890625,0.0,2993.831298828125,0.91523414850235,1.0,0.0,3.0,1.0,0.0
18022140,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8596186637878418,0.4131667613983154,0.3737976253032684,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9960870146751404,0.6401146054267883,0.6062105894088745,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9253637790679932,0.5119150280952454,0.3588502109050751,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9042707085609436,0.480791300535202,0.4569746851921081,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7306699156761169,0.2486491352319717,1.133057951927185,285.0009460449219,284.95001220703125,303.1151428222656,296.69647216796875,298.7480163574219,298.1885681152344,284.9996032714844,1.0,0.653597354888916,0.3532965183258056,0.3532965183258056,1.0,1.0,-3.5174636840820312,0.921652853488922,2.595810890197754,0.1286355704069137,0.9702827334403992,0.9702827334403992,0.0,182.2839508056641,158.0,71530.421875,0.0,3576.90576171875,1.0,278.44342041015625,282.9605407714844,299.6816711425781,304.2900390625,293.1499938964844,293.1499938964844,278.1499938964844,33763.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501673340797424,1.0,0.0,0.0,3.7862415313720703,3.786266326904297,9.565549135004403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.1708984375,0.0,1672.736083984375,1895.4371337890625,0.0,2936.838134765625,0.934142291545868,1.0,0.0,3.0,1.0,0.0
18022200,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8596186637878418,0.4131667613983154,0.3737976253032684,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9960870146751404,0.6401146054267883,0.6062105894088745,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9253637790679932,0.5119150280952454,0.3588502109050751,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9042707085609436,0.480791300535202,0.4569746851921081,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7306699156761169,0.2486491352319717,1.133057951927185,285.0009460449219,284.95001220703125,303.1151428222656,296.69647216796875,298.7480163574219,298.1885681152344,284.9996032714844,1.0,0.653597354888916,0.3532965183258056,0.3532965183258056,1.0,1.0,-3.5174636840820312,0.921652853488922,2.595810890197754,0.1286355704069137,0.9702827334403992,0.9702827334403992,0.0,182.2839508056641,158.0,71530.421875,0.0,3576.90576171875,1.0,278.44342041015625,282.9605407714844,299.6816711425781,304.2900390625,293.1499938964844,293.1499938964844,278.1499938964844,33763.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501673340797424,1.0,0.0,0.0,3.7862415313720703,3.786266326904297,9.565549135004403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.1708984375,0.0,1672.736083984375,1895.4371337890625,0.0,2936.838134765625,0.934142291545868,1.0,0.0,3.0,1.0,0.0
18022260,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8671858906745911,0.4126284122467041,0.3734323978424072,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6411420702934265,0.5995628833770752,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9363213181495668,0.5133419036865234,0.3598865568637848,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9135823249816896,0.4810181558132171,0.4572591483592987,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7368848919868469,0.2486966997385025,1.1330890655517578,284.89605712890625,284.95001220703125,303.1043701171875,296.6830444335937,298.7406921386719,298.1877746582031,284.89617919921875,1.0,0.645719587802887,0.3529908955097198,0.3529908955097198,1.0,1.0,-3.4874463081359863,0.9110288023948668,2.5764174461364746,0.1310663074254989,0.8723325729370117,0.8723325729370117,0.0,175.86439514160156,146.0,71741.828125,0.0,3489.151611328125,1.0,278.15679931640625,282.8392639160156,299.6967163085937,304.40777587890625,293.1499938964844,293.1499938964844,278.45001220703125,38965.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562750816345215,1.0,0.0,0.0,3.664447546005249,3.664472103118897,8.96004735295719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1513671875,0.0,1571.577880859375,1895.4371337890625,0.0,2994.075927734375,0.9108967781066896,1.0,0.0,3.0,1.0,0.0
18022320,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8671858906745911,0.4126284122467041,0.3734323978424072,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6411420702934265,0.5995628833770752,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9363213181495668,0.5133419036865234,0.3598865568637848,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9135823249816896,0.4810181558132171,0.4572591483592987,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7368848919868469,0.2486966997385025,1.1330890655517578,284.89605712890625,284.95001220703125,303.1043701171875,296.6830444335937,298.7406921386719,298.1877746582031,284.89617919921875,1.0,0.645719587802887,0.3529908955097198,0.3529908955097198,1.0,1.0,-3.4874463081359863,0.9110288023948668,2.5764174461364746,0.1310663074254989,0.8723325729370117,0.8723325729370117,0.0,175.86439514160156,146.0,71741.828125,0.0,3489.151611328125,1.0,278.15679931640625,282.8392639160156,299.6967163085937,304.40777587890625,293.1499938964844,293.1499938964844,278.45001220703125,38965.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562750816345215,1.0,0.0,0.0,3.664447546005249,3.664472103118897,8.96004735295719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1513671875,0.0,1571.577880859375,1895.4371337890625,0.0,2994.075927734375,0.9108967781066896,1.0,0.0,3.0,1.0,0.0
18022380,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8844460844993591,0.4130435585975647,0.3731603920459747,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9990000128746032,0.64690762758255,0.565222442150116,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9582618474960328,0.5158240795135498,0.361094206571579,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9348634481430054,0.4819480180740356,0.4575014412403106,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7505510449409485,0.2491185814142227,1.1323652267456057,284.9757995605469,284.95001220703125,303.09234619140625,296.6708374023437,298.7441101074219,298.2012939453125,284.9743957519531,1.0,0.6374925971031189,0.3526852428913116,0.3526852428913116,1.0,1.0,-3.469937801361084,0.904868185520172,2.5650696754455566,0.1229972317814827,0.9379923343658448,0.9379923343658448,0.0,164.02223205566406,149.0,70438.640625,0.0,3354.27490234375,1.0,278.4423828125,282.9500732421875,299.64971923828125,304.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,34680.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488815426826477,1.0,0.0,0.0,3.73575496673584,3.7357795238494873,9.312151405538316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.876953125,0.0,1620.5767822265625,1895.4371337890625,0.0,2924.7958984375,0.9235013127326964,1.0,0.0,3.0,1.0,0.0
18022440,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8844460844993591,0.4130435585975647,0.3731603920459747,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9990000128746032,0.64690762758255,0.565222442150116,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9582618474960328,0.5158240795135498,0.361094206571579,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9348634481430054,0.4819480180740356,0.4575014412403106,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7505510449409485,0.2491185814142227,1.1323652267456057,284.9757995605469,284.95001220703125,303.09234619140625,296.6708374023437,298.7441101074219,298.2012939453125,284.9743957519531,1.0,0.6374925971031189,0.3526852428913116,0.3526852428913116,1.0,1.0,-3.469937801361084,0.904868185520172,2.5650696754455566,0.1229972317814827,0.9379923343658448,0.9379923343658448,0.0,164.02223205566406,149.0,70438.640625,0.0,3354.27490234375,1.0,278.4423828125,282.9500732421875,299.64971923828125,304.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,34680.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488815426826477,1.0,0.0,0.0,3.73575496673584,3.7357795238494873,9.312151405538316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.876953125,0.0,1620.5767822265625,1895.4371337890625,0.0,2924.7958984375,0.9235013127326964,1.0,0.0,3.0,1.0,0.0
18022500,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8892619013786316,0.4128092229366302,0.3730941712856293,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.650464653968811,0.5562270879745483,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9642320275306702,0.5166741609573364,0.3617788553237915,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.940826654434204,0.4820894300937652,0.4577259123325348,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7544909119606018,0.2491725534200668,1.1325806379318235,284.8561096191406,284.95001220703125,303.0859069824219,296.6651916503906,298.7469177246094,298.2096252441406,284.8565979003906,1.0,0.6348348259925842,0.3525324463844299,0.3525324463844299,1.0,1.0,-3.460373878479004,0.9014124870300292,2.5589611530303955,0.1214761361479759,0.8459393382072449,0.8459393382072449,0.0,160.87757873535156,149.0,70876.4921875,0.0,3313.3212890625,1.0,278.1961975097656,282.8194580078125,299.6839599609375,304.3832702636719,293.1499938964844,293.1499938964844,278.1499938964844,39522.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530077338218689,1.0,0.0,0.0,3.6638591289520255,3.663883924484253,8.957169939094456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.0986328125,0.0,1575.0994873046875,1895.4371337890625,0.0,2963.449462890625,0.908580720424652,1.0,0.0,3.0,1.0,0.0
18022560,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8921695947647095,0.4125632047653198,0.3727481365203857,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6538699865341187,0.5504480004310608,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9680486917495728,0.5175265669822693,0.3622685670852661,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9445557594299316,0.4821922183036804,0.4577182233333587,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7569997906684875,0.249201089143753,1.1323074102401731,284.9003295898437,284.95001220703125,303.07916259765625,296.6598205566406,298.7515563964844,298.2186889648437,284.9013061523437,1.0,0.63288414478302,0.3526205718517303,0.3526205718517303,1.0,1.0,-3.453251600265503,0.899411678314209,2.553839921951294,0.1209968850016594,0.8521274924278259,0.8521274924278259,0.0,158.84017944335938,167.0,70384.5078125,0.0,3284.74560546875,1.0,278.1575927734375,282.8599853515625,299.6634216308594,304.2783203125,293.1499938964844,293.1499938964844,278.45001220703125,39385.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527675271034241,1.0,0.0,0.0,3.57661509513855,3.57663893699646,8.535672009202244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.990234375,0.0,1477.8671875,1895.4371337890625,0.0,2961.198486328125,0.8919227719306946,1.0,0.0,3.0,1.0,0.0
18022620,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8898454308509827,0.4132143259048462,0.3731445074081421,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6599050164222717,0.5552387237548828,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9668779969215392,0.52037113904953,0.3640906810760498,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9421688318252563,0.4833334386348724,0.4586260318756103,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.755380392074585,0.2498209327459335,1.1346787214279177,285.0028076171875,284.95001220703125,303.0648498535156,296.64996337890625,298.76739501953125,298.24249267578125,285.002685546875,1.0,0.6361741423606873,0.3527967929840088,0.3527967929840088,1.0,1.0,-3.465581178665161,0.903839111328125,2.561742067337036,0.1221464350819587,0.9427136182785034,0.9427136182785034,0.0,160.78536987304688,185.0,69886.234375,0.0,3324.9677734375,1.0,278.4418334960937,282.97760009765625,299.62945556640625,304.1215515136719,293.1499938964844,293.1499938964844,278.1499938964844,33712.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453410863876343,1.0,0.0,0.0,3.682937383651733,3.682961225509644,9.050694984580332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.142578125,0.0,1552.85595703125,1895.4371337890625,0.0,2891.6552734375,0.9111880660057068,1.0,0.0,3.0,1.0,0.0
18022680,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8898454308509827,0.4132143259048462,0.3731445074081421,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6599050164222717,0.5552387237548828,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9668779969215392,0.52037113904953,0.3640906810760498,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9421688318252563,0.4833334386348724,0.4586260318756103,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.755380392074585,0.2498209327459335,1.1346787214279177,285.0028076171875,284.95001220703125,303.0648498535156,296.64996337890625,298.76739501953125,298.24249267578125,285.002685546875,1.0,0.6361741423606873,0.3527967929840088,0.3527967929840088,1.0,1.0,-3.465581178665161,0.903839111328125,2.561742067337036,0.1221464350819587,0.9427136182785034,0.9427136182785034,0.0,160.78536987304688,185.0,69886.234375,0.0,3324.9677734375,1.0,278.4418334960937,282.97760009765625,299.62945556640625,304.1215515136719,293.1499938964844,293.1499938964844,278.1499938964844,33712.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453410863876343,1.0,0.0,0.0,3.682937383651733,3.682961225509644,9.050694984580332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.142578125,0.0,1552.85595703125,1895.4371337890625,0.0,2891.6552734375,0.9111880660057068,1.0,0.0,3.0,1.0,0.0
18022740,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8791244626045227,0.4128539264202118,0.3732801079750061,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9990000128746032,0.6612679362297058,0.5755035877227783,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9565043449401855,0.5222999453544617,0.3657642900943756,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9298543930053712,0.4837175607681274,0.4594251811504364,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7472954392433167,0.2500355541706085,1.1373741626739502,284.9269104003906,284.95001220703125,303.0494079589844,296.64117431640625,298.7647399902344,298.2396545410156,284.92822265625,1.0,0.644519031047821,0.3529730141162872,0.3529730141162872,1.0,1.0,-3.4963207244873047,0.914007306098938,2.582313299179077,0.1252873092889785,0.8766211271286011,0.8766211271286011,0.0,168.30740356445312,188.0,71081.6875,0.0,3442.274658203125,1.0,278.1574401855469,282.8714599609375,299.65948486328125,304.29705810546875,293.1499938964844,293.1499938964844,278.45001220703125,37503.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522728681564331,1.0,0.0,0.0,3.6035714149475098,3.60359525680542,8.664820256854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.328125,0.0,1493.234130859375,1895.4371337890625,0.0,2956.5634765625,0.8965144157409668,1.0,0.0,3.0,1.0,0.0
18022800,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8791244626045227,0.4128539264202118,0.3732801079750061,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9990000128746032,0.6612679362297058,0.5755035877227783,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9565043449401855,0.5222999453544617,0.3657642900943756,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9298543930053712,0.4837175607681274,0.4594251811504364,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7472954392433167,0.2500355541706085,1.1373741626739502,284.9269104003906,284.95001220703125,303.0494079589844,296.64117431640625,298.7647399902344,298.2396545410156,284.92822265625,1.0,0.644519031047821,0.3529730141162872,0.3529730141162872,1.0,1.0,-3.4963207244873047,0.914007306098938,2.582313299179077,0.1252873092889785,0.8766211271286011,0.8766211271286011,0.0,168.30740356445312,188.0,71081.6875,0.0,3442.274658203125,1.0,278.1574401855469,282.8714599609375,299.65948486328125,304.29705810546875,293.1499938964844,293.1499938964844,278.45001220703125,37503.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522728681564331,1.0,0.0,0.0,3.6035714149475098,3.60359525680542,8.664820256854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.328125,0.0,1493.234130859375,1895.4371337890625,0.0,2956.5634765625,0.8965144157409668,1.0,0.0,3.0,1.0,0.0
18022860,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8714099526405334,0.4133705794811249,0.3737216591835022,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6606292128562927,0.5913940668106079,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.948890507221222,0.5251096487045288,0.3676937222480774,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9208232164382936,0.4847592115402221,0.4604171812534332,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7414408922195435,0.2505013346672058,1.1399918794631958,285.02117919921875,284.95001220703125,303.0328674316406,296.6334533691406,298.75543212890625,298.2333068847656,285.019775390625,1.0,0.6510076522827148,0.3524580001831054,0.3524580001831054,1.0,1.0,-3.522643566131592,0.9206755757331848,2.6019678115844727,0.1262596398591995,0.9778916835784912,0.9778916835784912,0.0,174.48875427246094,191.0,71021.171875,0.0,3542.6943359375,1.0,278.4430236816406,282.9770202636719,299.62750244140625,304.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,32731.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480843901634216,1.0,0.0,0.0,3.745835304260254,3.745859622955322,9.362473747387412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.521484375,0.0,1617.3326416015625,1895.4371337890625,0.0,2917.331787109375,0.9243420362472534,1.0,0.0,3.0,1.0,0.0
18022920,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8714099526405334,0.4133705794811249,0.3737216591835022,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.6606292128562927,0.5913940668106079,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.948890507221222,0.5251096487045288,0.3676937222480774,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9208232164382936,0.4847592115402221,0.4604171812534332,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7414408922195435,0.2505013346672058,1.1399918794631958,285.02117919921875,284.95001220703125,303.0328674316406,296.6334533691406,298.75543212890625,298.2333068847656,285.019775390625,1.0,0.6510076522827148,0.3524580001831054,0.3524580001831054,1.0,1.0,-3.522643566131592,0.9206755757331848,2.6019678115844727,0.1262596398591995,0.9778916835784912,0.9778916835784912,0.0,174.48875427246094,191.0,71021.171875,0.0,3542.6943359375,1.0,278.4430236816406,282.9770202636719,299.62750244140625,304.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,32731.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480843901634216,1.0,0.0,0.0,3.745835304260254,3.745859622955322,9.362473747387412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.521484375,0.0,1617.3326416015625,1895.4371337890625,0.0,2917.331787109375,0.9243420362472534,1.0,0.0,3.0,1.0,0.0
18022980,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8645653128623962,0.4126983880996704,0.3735664486885071,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.658176600933075,0.6052489280700684,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9421147108078004,0.5267967581748962,0.3691940009593963,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9130923748016356,0.4848636984825134,0.4609399139881134,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7363554239273071,0.2504177689552307,1.1411861181259155,284.91290283203125,284.95001220703125,303.0152587890625,296.6266784667969,298.7369079589844,298.2158508300781,284.9140319824219,1.0,0.6564338207244873,0.3519429862499237,0.3519429862499237,1.0,1.0,-3.543001890182495,0.925391972064972,2.617609977722168,0.1265506297349929,0.8906682729721069,0.8906682729721069,0.0,179.87347412109375,194.0,72196.53125,0.0,3624.983642578125,1.0,278.1571350097656,282.8447265625,299.6520690917969,304.368896484375,293.1499938964844,293.1499938964844,278.45001220703125,37469.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565250039100647,1.0,0.0,0.0,3.680318832397461,3.680343389511109,9.037829613589564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.1708984375,0.0,1578.2501220703125,1895.4371337890625,0.0,2996.418701171875,0.9132797718048096,1.0,0.0,3.0,1.0,0.0
18023040,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8645653128623962,0.4126983880996704,0.3735664486885071,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.658176600933075,0.6052489280700684,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9421147108078004,0.5267967581748962,0.3691940009593963,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9130923748016356,0.4848636984825134,0.4609399139881134,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7363554239273071,0.2504177689552307,1.1411861181259155,284.91290283203125,284.95001220703125,303.0152587890625,296.6266784667969,298.7369079589844,298.2158508300781,284.9140319824219,1.0,0.6564338207244873,0.3519429862499237,0.3519429862499237,1.0,1.0,-3.543001890182495,0.925391972064972,2.617609977722168,0.1265506297349929,0.8906682729721069,0.8906682729721069,0.0,179.87347412109375,194.0,72196.53125,0.0,3624.983642578125,1.0,278.1571350097656,282.8447265625,299.6520690917969,304.368896484375,293.1499938964844,293.1499938964844,278.45001220703125,37469.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565250039100647,1.0,0.0,0.0,3.680318832397461,3.680343389511109,9.037829613589564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.1708984375,0.0,1578.2501220703125,1895.4371337890625,0.0,2996.418701171875,0.9132797718048096,1.0,0.0,3.0,1.0,0.0
18023100,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8616285920143127,0.4128131568431854,0.3734829425811767,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.6571171283721924,0.6113559007644653,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9392404556274414,0.5280874371528625,0.369946539402008,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9098342657089232,0.4852317869663238,0.46115243434906,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7341300249099731,0.2505142092704773,1.141473412513733,285.02899169921875,284.95001220703125,303.0060729980469,296.6236572265625,298.7310485839844,298.2119445800781,285.0304870605469,1.0,0.6588122248649597,0.351685494184494,0.351685494184494,1.0,1.0,-3.55175256729126,0.9273014068603516,2.624451160430908,0.1264913380146026,0.9753816723823548,0.9753816723823548,0.0,182.26690673828125,194.0,71531.6796875,0.0,3661.11083984375,1.0,278.4030456542969,282.9754943847656,299.6064147949219,304.1622619628906,293.1499938964844,293.1499938964844,278.45001220703125,33646.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524266481399536,1.0,0.0,0.0,3.734309196472168,3.734333753585816,9.30494593376352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.462890625,0.0,1610.9854736328125,1895.4371337890625,0.0,2958.004638671875,0.924011528491974,1.0,0.0,3.0,1.0,0.0
18023160,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8595681190490723,0.4130730628967285,0.3737649917602539,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6561999917030334,0.616273820400238,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9373551607131958,0.529524028301239,0.3709780871868133,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9075452089309692,0.4857449829578399,0.461673229932785,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.732526957988739,0.2507091462612152,1.142533779144287,285.0160217285156,284.95001220703125,302.9966125488281,296.620849609375,298.72674560546875,298.2107238769531,285.01470947265625,1.0,0.6611020565032959,0.3513577282428741,0.3513577282428741,1.0,1.0,-3.5611495971679688,0.929198443889618,2.631951332092285,0.1262872219085693,0.9915727972984314,0.9915727972984314,0.0,184.3199920654297,197.0,71884.6875,0.0,3696.947998046875,1.0,278.4434509277344,282.9629211425781,299.6141662597656,304.2353820800781,293.1499938964844,293.1499938964844,278.1499938964844,33071.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521139621734619,1.0,0.0,0.0,3.803346633911133,3.8033716678619385,9.652173957874766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.537109375,0.0,1687.729736328125,1895.4371337890625,0.0,2955.074462890625,0.9376206994056702,1.0,0.0,3.0,1.0,0.0
