time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023220,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8525829911231995,0.4123172163963318,0.3735819458961487,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9954205751419068,0.6532847285270691,0.6196197867393494,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.929964244365692,0.5311779975891113,0.3724918961524963,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9001208543777466,0.4857445657253265,0.4621414244174957,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7272054553031921,0.2505438923835754,1.1434907913208008,284.9005432128906,284.95001220703125,302.9769897460937,296.61590576171875,298.71099853515625,298.2001342773437,284.9017639160156,1.0,0.6647570133209229,0.350702166557312,0.350702166557312,1.0,1.0,-3.5684502124786377,0.929372012615204,2.639078140258789,0.12513068318367,0.894255518913269,0.894255518913269,0.0,189.7797088623047,200.0,72842.15625,0.0,3748.516357421875,1.0,278.15631103515625,282.8269348144531,299.6385192871094,304.4032897949219,293.1499938964844,293.1499938964844,278.45001220703125,38006.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599086999893188,1.0,0.0,0.0,3.726189613342285,3.72621488571167,9.264526283914164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.12109375,0.0,1634.92138671875,1895.4371337890625,0.0,3028.148681640625,0.9237639307975768,1.0,0.0,3.0,1.0,0.0
18023280,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8525829911231995,0.4123172163963318,0.3735819458961487,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9954205751419068,0.6532847285270691,0.6196197867393494,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.929964244365692,0.5311779975891113,0.3724918961524963,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9001208543777466,0.4857445657253265,0.4621414244174957,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7272054553031921,0.2505438923835754,1.1434907913208008,284.9005432128906,284.95001220703125,302.9769897460937,296.61590576171875,298.71099853515625,298.2001342773437,284.9017639160156,1.0,0.6647570133209229,0.350702166557312,0.350702166557312,1.0,1.0,-3.5684502124786377,0.929372012615204,2.639078140258789,0.12513068318367,0.894255518913269,0.894255518913269,0.0,189.7797088623047,200.0,72842.15625,0.0,3748.516357421875,1.0,278.15631103515625,282.8269348144531,299.6385192871094,304.4032897949219,293.1499938964844,293.1499938964844,278.45001220703125,38006.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599086999893188,1.0,0.0,0.0,3.726189613342285,3.72621488571167,9.264526283914164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.12109375,0.0,1634.92138671875,1895.4371337890625,0.0,3028.148681640625,0.9237639307975768,1.0,0.0,3.0,1.0,0.0
18023340,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8472714424133301,0.4126030802726745,0.3737137615680694,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9899854063987732,0.6527869701385498,0.6186922788619995,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.924543023109436,0.5338771343231201,0.3742663264274597,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8944650888442993,0.4865270256996155,0.4627955853939056,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7229840159416199,0.2507639229297638,1.1446043252944946,285.0044250488281,284.95001220703125,302.95635986328125,296.6117553710937,298.7044982910156,298.2027893066406,285.0031433105469,1.0,0.6674586534500122,0.3500466346740722,0.3500466346740722,1.0,1.0,-3.5718095302581787,0.9283364415168762,2.643473148345948,0.1232214942574501,0.98814457654953,0.98814457654953,0.0,194.22994995117188,203.0,72157.8125,0.0,3784.06689453125,1.0,278.4437255859375,282.95037841796875,299.5999450683594,304.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,33629.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854414701461792,1.0,0.0,0.0,3.828366279602051,3.828391551971436,9.779581660041003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.78125,0.0,1722.21142578125,1895.4371337890625,0.0,2976.635986328125,0.9435868263244628,1.0,0.0,3.0,1.0,0.0
18023400,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8472714424133301,0.4126030802726745,0.3737137615680694,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9899854063987732,0.6527869701385498,0.6186922788619995,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.924543023109436,0.5338771343231201,0.3742663264274597,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8944650888442993,0.4865270256996155,0.4627955853939056,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7229840159416199,0.2507639229297638,1.1446043252944946,285.0044250488281,284.95001220703125,302.95635986328125,296.6117553710937,298.7044982910156,298.2027893066406,285.0031433105469,1.0,0.6674586534500122,0.3500466346740722,0.3500466346740722,1.0,1.0,-3.5718095302581787,0.9283364415168762,2.643473148345948,0.1232214942574501,0.98814457654953,0.98814457654953,0.0,194.22994995117188,203.0,72157.8125,0.0,3784.06689453125,1.0,278.4437255859375,282.95037841796875,299.5999450683594,304.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,33629.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854414701461792,1.0,0.0,0.0,3.828366279602051,3.828391551971436,9.779581660041003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.78125,0.0,1722.21142578125,1895.4371337890625,0.0,2976.635986328125,0.9435868263244628,1.0,0.0,3.0,1.0,0.0
18023460,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8423098921775818,0.4118372201919555,0.3734534084796905,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9849585294723512,0.6518927216529846,0.6182095408439636,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9196081161499025,0.5355646014213562,0.375753104686737,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8892785906791687,0.4865002930164337,0.4631712436676025,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7190687656402588,0.2505691647529602,1.145146727561951,284.8977966308594,284.95001220703125,302.934814453125,296.6083679199219,298.6932067871094,298.1978759765625,284.8993530273437,1.0,0.6697697639465332,0.3496356606483459,0.3496356606483459,1.0,1.0,-3.5738184452056885,0.9276217818260192,2.6461966037750244,0.1221702694892883,0.8908364176750183,0.8908364176750183,0.0,198.34353637695312,206.0,72878.03125,0.0,3814.247802734375,1.0,278.1562194824219,282.8247375488281,299.6250305175781,304.3927307128906,293.1499938964844,293.1499938964844,278.45001220703125,38471.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609681129455566,1.0,0.0,0.0,3.7293484210968018,3.7293736934661865,9.280240078624048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.216796875,0.0,1642.146728515625,1895.4371337890625,0.0,3038.0849609375,0.9248983860015868,1.0,0.0,3.0,1.0,0.0
18023520,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8423098921775818,0.4118372201919555,0.3734534084796905,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9849585294723512,0.6518927216529846,0.6182095408439636,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9196081161499025,0.5355646014213562,0.375753104686737,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8892785906791687,0.4865002930164337,0.4631712436676025,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7190687656402588,0.2505691647529602,1.145146727561951,284.8977966308594,284.95001220703125,302.934814453125,296.6083679199219,298.6932067871094,298.1978759765625,284.8993530273437,1.0,0.6697697639465332,0.3496356606483459,0.3496356606483459,1.0,1.0,-3.5738184452056885,0.9276217818260192,2.6461966037750244,0.1221702694892883,0.8908364176750183,0.8908364176750183,0.0,198.34353637695312,206.0,72878.03125,0.0,3814.247802734375,1.0,278.1562194824219,282.8247375488281,299.6250305175781,304.3927307128906,293.1499938964844,293.1499938964844,278.45001220703125,38471.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609681129455566,1.0,0.0,0.0,3.7293484210968018,3.7293736934661865,9.280240078624048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.216796875,0.0,1642.146728515625,1895.4371337890625,0.0,3038.0849609375,0.9248983860015868,1.0,0.0,3.0,1.0,0.0
18023580,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8391354084014893,0.412181407213211,0.3735832571983337,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9815647006034852,0.652371346950531,0.6184080243110657,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9169479608535768,0.5383668541908264,0.3775568008422851,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8859500288963318,0.4873225390911102,0.4638042747974396,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7164350152015686,0.2508232295513153,1.1461142301559448,285.0053100585937,284.95001220703125,302.9123229980469,296.6056823730469,298.68914794921875,298.2026062011719,285.0041198730469,1.0,0.6719346642494202,0.349224716424942,0.349224716424942,1.0,1.0,-3.5782978534698486,0.9277042746543884,2.6505935192108154,0.1211119964718818,0.9867630004882812,0.9867630004882812,0.0,201.4131317138672,209.0,72187.2421875,0.0,3844.3876953125,1.0,278.4437255859375,282.9508972167969,299.5908203125,304.2358093261719,293.1499938964844,293.1499938964844,278.1499938964844,33728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548521399497986,1.0,0.0,0.0,3.829344987869263,3.829370260238648,9.784581607164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.447265625,0.0,1724.16796875,1895.4371337890625,0.0,2980.736083984375,0.943885624408722,1.0,0.0,3.0,1.0,0.0
18023640,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8391354084014893,0.412181407213211,0.3735832571983337,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9815647006034852,0.652371346950531,0.6184080243110657,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9169479608535768,0.5383668541908264,0.3775568008422851,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8859500288963318,0.4873225390911102,0.4638042747974396,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7164350152015686,0.2508232295513153,1.1461142301559448,285.0053100585937,284.95001220703125,302.9123229980469,296.6056823730469,298.68914794921875,298.2026062011719,285.0041198730469,1.0,0.6719346642494202,0.349224716424942,0.349224716424942,1.0,1.0,-3.5782978534698486,0.9277042746543884,2.6505935192108154,0.1211119964718818,0.9867630004882812,0.9867630004882812,0.0,201.4131317138672,209.0,72187.2421875,0.0,3844.3876953125,1.0,278.4437255859375,282.9508972167969,299.5908203125,304.2358093261719,293.1499938964844,293.1499938964844,278.1499938964844,33728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548521399497986,1.0,0.0,0.0,3.829344987869263,3.829370260238648,9.784581607164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.447265625,0.0,1724.16796875,1895.4371337890625,0.0,2980.736083984375,0.943885624408722,1.0,0.0,3.0,1.0,0.0
18023700,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8376222848892212,0.4118910431861877,0.3736571371555328,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9799253940582277,0.6521846055984497,0.618584394454956,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9157073497772216,0.5393134951591492,0.3784655630588531,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8843827843666077,0.487396627664566,0.4641595184803009,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7151985764503479,0.2507948279380798,1.146823763847351,284.8749694824219,284.95001220703125,302.9007568359375,296.6045837402344,298.6844787597656,298.2015075683594,284.873046875,1.0,0.6730499267578125,0.3490192294120788,0.3490192294120788,1.0,1.0,-3.5809805393218994,0.9278743863105774,2.653106212615967,0.1207651197910308,0.8966020941734314,0.8966020941734314,0.0,202.95388793945312,209.0,73204.671875,0.0,3860.637451171875,1.0,278.1938171386719,282.80230712890625,299.6328125,304.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,37346.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600936532020569,1.0,0.0,0.0,3.801156759262085,3.801182508468628,9.641062206355857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.4921875,0.0,1718.4228515625,1895.4371337890625,0.0,3029.883056640625,0.9382440447807312,1.0,0.0,3.0,1.0,0.0
18023760,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8352753520011902,0.4114429950714111,0.3733294010162353,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9774168729782104,0.6518179774284363,0.6183260083198547,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.913458526134491,0.5401212573051453,0.3790749311447143,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8819533586502075,0.4873096942901611,0.4641721546649933,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7132682800292969,0.2506562173366546,1.1466681957244873,284.8999938964844,284.95001220703125,302.88897705078125,296.6036376953125,298.6783447265625,298.1986083984375,284.90155029296875,1.0,0.6739961504936218,0.3488358855247497,0.3488358855247497,1.0,1.0,-3.580839395523072,0.9272408485412598,2.6535985469818115,0.1201953813433647,0.8915415406227112,0.8915415406227112,0.0,204.8942108154297,212.0,72917.1484375,0.0,3872.14599609375,1.0,278.15655517578125,282.8262023925781,299.6191711425781,304.3883361816406,293.1499938964844,293.1499938964844,278.45001220703125,38421.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612001538276672,1.0,0.0,0.0,3.730480909347534,3.730506181716919,9.285877240472472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.197265625,0.0,1643.08203125,1895.4371337890625,0.0,3040.261474609375,0.9252133965492249,1.0,0.0,3.0,1.0,0.0
18023820,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8326166272163391,0.4117815494537353,0.3734495043754577,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9743891358375548,0.6523867249488831,0.6186428666114807,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9114969968795776,0.5429694652557373,0.3809063136577606,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8791895508766174,0.4881179332733154,0.4647877812385559,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7109531760215759,0.2509199678897857,1.1476489305496216,285.0067749023437,284.95001220703125,302.86474609375,296.6021728515625,298.6741638183594,298.2034606933594,285.00555419921875,1.0,0.6760369539260864,0.3484692275524139,0.3484692275524139,1.0,1.0,-3.585478067398072,0.9275079965591432,2.6579701900482178,0.1192863807082176,0.9881035089492798,0.9881035089492798,0.0,207.68739318847656,215.0,72236.6484375,0.0,3901.12744140625,1.0,278.4437561035156,282.9515991210937,299.5871276855469,304.2346496582031,293.1499938964844,293.1499938964844,278.1499938964844,33704.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550700545310974,1.0,0.0,0.0,3.831425428390503,3.831450939178467,9.795217010832855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.8251953125,0.0,1726.50341796875,1895.4371337890625,0.0,2982.778564453125,0.944342076778412,1.0,0.0,3.0,1.0,0.0
18023880,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8326166272163391,0.4117815494537353,0.3734495043754577,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9743891358375548,0.6523867249488831,0.6186428666114807,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9114969968795776,0.5429694652557373,0.3809063136577606,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8791895508766174,0.4881179332733154,0.4647877812385559,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7109531760215759,0.2509199678897857,1.1476489305496216,285.0067749023437,284.95001220703125,302.86474609375,296.6021728515625,298.6741638183594,298.2034606933594,285.00555419921875,1.0,0.6760369539260864,0.3484692275524139,0.3484692275524139,1.0,1.0,-3.585478067398072,0.9275079965591432,2.6579701900482178,0.1192863807082176,0.9881035089492798,0.9881035089492798,0.0,207.68739318847656,215.0,72236.6484375,0.0,3901.12744140625,1.0,278.4437561035156,282.9515991210937,299.5871276855469,304.2346496582031,293.1499938964844,293.1499938964844,278.1499938964844,33704.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550700545310974,1.0,0.0,0.0,3.831425428390503,3.831450939178467,9.795217010832855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.8251953125,0.0,1726.50341796875,1895.4371337890625,0.0,2982.778564453125,0.944342076778412,1.0,0.0,3.0,1.0,0.0
18023940,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8290883898735046,0.4110195636749267,0.3731774985790252,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9703429937362672,0.6518268585205078,0.6185696125030518,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9085012674331664,0.5447455048561096,0.3824407756328583,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8755577206611633,0.4880715906620025,0.4651255905628204,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7078951597213745,0.2507473826408386,1.1481778621673584,284.89990234375,284.95001220703125,302.8396911621094,296.60125732421875,298.6630554199219,298.1994934082031,284.9013977050781,1.0,0.678025484085083,0.3481025397777557,0.3481025397777557,1.0,1.0,-3.587961912155152,0.9270978569984436,2.6608641147613525,0.1184352487325668,0.8923866748809814,0.8923866748809814,0.0,211.0545196533203,218.0,72981.78125,0.0,3928.13134765625,1.0,278.1562194824219,282.8252868652344,299.6169128417969,304.38983154296875,293.1499938964844,293.1499938964844,278.45001220703125,38427.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614479303359985,1.0,0.0,0.0,3.734261512756348,3.734286785125733,9.304707759838492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.0283203125,0.0,1647.52880859375,1895.4371337890625,0.0,3042.58544921875,0.9259677529335022,1.0,0.0,3.0,1.0,0.0
18024000,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8290883898735046,0.4110195636749267,0.3731774985790252,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9703429937362672,0.6518268585205078,0.6185696125030518,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9085012674331664,0.5447455048561096,0.3824407756328583,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8755577206611633,0.4880715906620025,0.4651255905628204,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7078951597213745,0.2507473826408386,1.1481778621673584,284.89990234375,284.95001220703125,302.8396911621094,296.60125732421875,298.6630554199219,298.1994934082031,284.9013977050781,1.0,0.678025484085083,0.3481025397777557,0.3481025397777557,1.0,1.0,-3.587961912155152,0.9270978569984436,2.6608641147613525,0.1184352487325668,0.8923866748809814,0.8923866748809814,0.0,211.0545196533203,218.0,72981.78125,0.0,3928.13134765625,1.0,278.1562194824219,282.8252868652344,299.6169128417969,304.38983154296875,293.1499938964844,293.1499938964844,278.45001220703125,38427.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614479303359985,1.0,0.0,0.0,3.734261512756348,3.734286785125733,9.304707759838492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.0283203125,0.0,1647.52880859375,1895.4371337890625,0.0,3042.58544921875,0.9259677529335022,1.0,0.0,3.0,1.0,0.0
18024060,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8266056776046753,0.4113352596759796,0.3732714354991913,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9673394560813904,0.6523616313934326,0.6188546419143677,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9068268537521362,0.5476257801055908,0.3842895925045013,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8729987740516663,0.4888455867767334,0.4657050371170044,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7056337594985962,0.251000165939331,1.1490994691848757,285.0071716308594,284.95001220703125,302.8138427734375,296.600830078125,298.6584167480469,298.20416259765625,285.0059509277344,1.0,0.6800126433372498,0.3477448225021362,0.3477448225021362,1.0,1.0,-3.592437028884888,0.9273373484611512,2.665099859237671,0.1175291389226913,0.9894133806228638,0.9894133806228638,0.0,213.7992706298828,221.0,72299.0390625,0.0,3956.517822265625,1.0,278.4437561035156,282.9514465332031,299.585693359375,304.2369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33704.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552910089492798,1.0,0.0,0.0,3.834870338439941,3.834895849227905,9.812838470679708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.15625,0.0,1730.68994140625,1895.4371337890625,0.0,2984.850341796875,0.9451227188110352,1.0,0.0,3.0,1.0,0.0
18024120,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8266056776046753,0.4113352596759796,0.3732714354991913,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9673394560813904,0.6523616313934326,0.6188546419143677,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9068268537521362,0.5476257801055908,0.3842895925045013,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8729987740516663,0.4888455867767334,0.4657050371170044,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7056337594985962,0.251000165939331,1.1490994691848757,285.0071716308594,284.95001220703125,302.8138427734375,296.600830078125,298.6584167480469,298.20416259765625,285.0059509277344,1.0,0.6800126433372498,0.3477448225021362,0.3477448225021362,1.0,1.0,-3.592437028884888,0.9273373484611512,2.665099859237671,0.1175291389226913,0.9894133806228638,0.9894133806228638,0.0,213.7992706298828,221.0,72299.0390625,0.0,3956.517822265625,1.0,278.4437561035156,282.9514465332031,299.585693359375,304.2369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33704.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552910089492798,1.0,0.0,0.0,3.834870338439941,3.834895849227905,9.812838470679708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.15625,0.0,1730.68994140625,1895.4371337890625,0.0,2984.850341796875,0.9451227188110352,1.0,0.0,3.0,1.0,0.0
18024180,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.823250412940979,0.4105495512485504,0.3729797303676605,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.963280975818634,0.6517564654350281,0.618741512298584,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.90416818857193,0.5494232773780823,0.3858405351638794,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8695858120918274,0.4887624084949493,0.466009110212326,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7026814222335815,0.250813752412796,1.1495692729949951,284.8996276855469,284.95001220703125,302.7872314453125,296.6007995605469,298.6469116210937,298.2001342773437,284.901123046875,1.0,0.6819592118263245,0.3473870754241943,0.3473870754241943,1.0,1.0,-3.594757556915283,0.9269019365310668,2.667855739593506,0.1166856959462165,0.8932826519012451,0.8932826519012451,0.0,217.1425323486328,224.0,73050.7265625,0.0,3983.03955078125,1.0,278.1561889648437,282.82452392578125,299.61639404296875,304.3935546875,293.1499938964844,293.1499938964844,278.45001220703125,38421.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616541624069214,1.0,0.0,0.0,3.738363981246948,3.738389253616333,9.325164000983932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.431640625,0.0,1652.2734375,1895.4371337890625,0.0,3044.519775390625,0.9268731474876404,1.0,0.0,3.0,1.0,0.0
18024240,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.823250412940979,0.4105495512485504,0.3729797303676605,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.963280975818634,0.6517564654350281,0.618741512298584,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.90416818857193,0.5494232773780823,0.3858405351638794,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8695858120918274,0.4887624084949493,0.466009110212326,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7026814222335815,0.250813752412796,1.1495692729949951,284.8996276855469,284.95001220703125,302.7872314453125,296.6007995605469,298.6469116210937,298.2001342773437,284.901123046875,1.0,0.6819592118263245,0.3473870754241943,0.3473870754241943,1.0,1.0,-3.594757556915283,0.9269019365310668,2.667855739593506,0.1166856959462165,0.8932826519012451,0.8932826519012451,0.0,217.1425323486328,224.0,73050.7265625,0.0,3983.03955078125,1.0,278.1561889648437,282.82452392578125,299.61639404296875,304.3935546875,293.1499938964844,293.1499938964844,278.45001220703125,38421.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616541624069214,1.0,0.0,0.0,3.738363981246948,3.738389253616333,9.325164000983932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.431640625,0.0,1652.2734375,1895.4371337890625,0.0,3044.519775390625,0.9268731474876404,1.0,0.0,3.0,1.0,0.0
18024300,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8216680288314819,0.4106168150901794,0.3728266954421997,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.961327314376831,0.6519089341163635,0.6186521649360657,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9030011296272278,0.5508052706718445,0.3866277635097503,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8679800033569336,0.4890549778938293,0.4661213755607605,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7012556195259094,0.2508788704872131,1.1495859622955322,285.0189819335937,284.95001220703125,302.7736511230469,296.6009521484375,298.6438293457031,298.2017822265625,285.0204162597656,1.0,0.6828623414039612,0.3472082316875458,0.3472082316875458,1.0,1.0,-3.595560312271118,0.926580548286438,2.66897964477539,0.1160842701792717,0.9765532612800598,0.9765532612800598,0.0,218.7127990722656,224.0,72169.0859375,0.0,3994.7763671875,1.0,278.40411376953125,282.9608459472656,299.57427978515625,304.1748352050781,293.1499938964844,293.1499938964844,278.45001220703125,34363.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566204905509949,1.0,0.0,0.0,3.780356168746948,3.780381202697754,9.535834806229104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.0126953125,0.0,1670.406005859375,1895.4371337890625,0.0,2997.31396484375,0.934878408908844,1.0,0.0,3.0,1.0,0.0
18024360,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8208649158477783,0.4108408689498901,0.3730491399765014,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9602603316307068,0.6522420048713684,0.6189787983894348,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9027101993560792,0.5523339509963989,0.3877071440219879,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8671680688858032,0.4895008504390716,0.4665529727935791,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7005116939544678,0.2510520815849304,1.1504218578338623,285.0075378417969,284.95001220703125,302.7598571777344,296.6011657714844,298.6418151855469,298.2047119140625,285.0063171386719,1.0,0.6839087009429932,0.3470285534858703,0.3470285534858703,1.0,1.0,-3.599041223526001,0.9270763993263244,2.6719648838043213,0.1157517954707145,0.9906597137451172,0.9906597137451172,0.0,219.878646850586,227.0,72361.4765625,0.0,4010.991943359375,1.0,278.4438171386719,282.9515380859375,299.58575439453125,304.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,33700.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554745316505432,1.0,0.0,0.0,3.838209867477417,3.838235378265381,9.82993697107304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.208984375,0.0,1734.7239990234375,1895.4371337890625,0.0,2986.570556640625,0.945914387702942,1.0,0.0,3.0,1.0,0.0
18024420,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8176212906837463,0.4100340604782104,0.3727406561374664,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9561943411827089,0.6515881419181824,0.618822455406189,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9003149271011353,0.5541542172431946,0.3892765939235687,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8639426827430725,0.489382803440094,0.4668261408805847,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.697681725025177,0.2508518993854522,1.1508339643478394,284.8992919921875,284.95001220703125,302.7317810058594,296.6018371582031,298.6298828125,298.2005920410156,284.9007873535156,1.0,0.6858216524124146,0.3466691970825195,0.3466691970825195,1.0,1.0,-3.601205348968506,0.9265844821929932,2.6746208667755127,0.1148832291364669,0.8940592408180237,0.8940592408180237,0.0,223.2125701904297,230.0,73116.765625,0.0,4037.129150390625,1.0,278.1561584472656,282.823974609375,299.6173095703125,304.3985595703125,293.1499938964844,293.1499938964844,278.45001220703125,38420.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618171811103821,1.0,0.0,0.0,3.7421393394470215,3.7421646118164062,9.34400759433629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.833984375,0.0,1656.6844482421875,1895.4371337890625,0.0,3046.049072265625,0.9277099967002868,1.0,0.0,3.0,1.0,0.0
18024480,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8176212906837463,0.4100340604782104,0.3727406561374664,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9561943411827089,0.6515881419181824,0.618822455406189,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9003149271011353,0.5541542172431946,0.3892765939235687,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8639426827430725,0.489382803440094,0.4668261408805847,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.697681725025177,0.2508518993854522,1.1508339643478394,284.8992919921875,284.95001220703125,302.7317810058594,296.6018371582031,298.6298828125,298.2005920410156,284.9007873535156,1.0,0.6858216524124146,0.3466691970825195,0.3466691970825195,1.0,1.0,-3.601205348968506,0.9265844821929932,2.6746208667755127,0.1148832291364669,0.8940592408180237,0.8940592408180237,0.0,223.2125701904297,230.0,73116.765625,0.0,4037.129150390625,1.0,278.1561584472656,282.823974609375,299.6173095703125,304.3985595703125,293.1499938964844,293.1499938964844,278.45001220703125,38420.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618171811103821,1.0,0.0,0.0,3.7421393394470215,3.7421646118164062,9.34400759433629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.833984375,0.0,1656.6844482421875,1895.4371337890625,0.0,3046.049072265625,0.9277099967002868,1.0,0.0,3.0,1.0,0.0
18024540,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8153010606765747,0.4103047847747803,0.3727919459342956,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.95317542552948,0.6520252823829651,0.6190149784088135,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8989994525909424,0.5570976138114929,0.3911648094654083,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8616571426391602,0.4900889098644256,0.4673393964767456,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6956013441085815,0.2510775923728943,1.1516282558441162,285.0073547363281,284.95001220703125,302.7030334472656,296.6027526855469,298.6243896484375,298.20513916015625,285.00616455078125,1.0,0.6877392530441284,0.3463098704814911,0.3463098704814911,1.0,1.0,-3.605332612991333,0.9267037510871888,2.678628921508789,0.1139241904020309,0.9915178418159484,0.9915178418159484,0.0,225.9418792724609,233.0,72422.3359375,0.0,4064.73974609375,1.0,278.4438171386719,282.9513244628906,299.58740234375,304.2463684082031,293.1499938964844,293.1499938964844,278.1499938964844,33725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556233048439026,1.0,0.0,0.0,3.841559171676636,3.8415846824646,9.847099136095494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.0234375,0.0,1738.9991455078125,1895.4371337890625,0.0,2987.965087890625,0.9466515183448792,1.0,0.0,3.0,1.0,0.0
18024600,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8153010606765747,0.4103047847747803,0.3727919459342956,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.95317542552948,0.6520252823829651,0.6190149784088135,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8989994525909424,0.5570976138114929,0.3911648094654083,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8616571426391602,0.4900889098644256,0.4673393964767456,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6956013441085815,0.2510775923728943,1.1516282558441162,285.0073547363281,284.95001220703125,302.7030334472656,296.6027526855469,298.6243896484375,298.20513916015625,285.00616455078125,1.0,0.6877392530441284,0.3463098704814911,0.3463098704814911,1.0,1.0,-3.605332612991333,0.9267037510871888,2.678628921508789,0.1139241904020309,0.9915178418159484,0.9915178418159484,0.0,225.9418792724609,233.0,72422.3359375,0.0,4064.73974609375,1.0,278.4438171386719,282.9513244628906,299.58740234375,304.2463684082031,293.1499938964844,293.1499938964844,278.1499938964844,33725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556233048439026,1.0,0.0,0.0,3.841559171676636,3.8415846824646,9.847099136095494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.0234375,0.0,1738.9991455078125,1895.4371337890625,0.0,2987.965087890625,0.9466515183448792,1.0,0.0,3.0,1.0,0.0
18024660,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8121060729026794,0.4094747900962829,0.3724628090858459,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.949110507965088,0.6513185501098633,0.6188098192214966,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8967514038085938,0.5589373111724854,0.3927490711212158,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8585920929908752,0.4899346530437469,0.4675793647766113,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6928784847259521,0.2508634328842163,1.1519808769226074,284.89898681640625,284.95001220703125,302.6736145019531,296.6038513183594,298.61199951171875,298.200927734375,284.9004821777344,1.0,0.689621090888977,0.3459368646144867,0.3459368646144867,1.0,1.0,-3.6073193550109854,0.926111936569214,2.6812074184417725,0.1129915565252304,0.8946977257728577,0.8946977257728577,0.0,229.2762908935547,236.0,73178.296875,0.0,4090.490234375,1.0,278.1561279296875,282.8236389160156,299.6192626953125,304.404541015625,293.1499938964844,293.1499938964844,278.45001220703125,38426.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619452118873596,1.0,0.0,0.0,3.7455220222473145,3.745547294616699,9.360907711197796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.90625,0.0,1660.6904296875,1895.4371337890625,0.0,3047.25,0.9284654855728148,1.0,0.0,3.0,1.0,0.0
18024720,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8121060729026794,0.4094747900962829,0.3724628090858459,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.949110507965088,0.6513185501098633,0.6188098192214966,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8967514038085938,0.5589373111724854,0.3927490711212158,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8585920929908752,0.4899346530437469,0.4675793647766113,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6928784847259521,0.2508634328842163,1.1519808769226074,284.89898681640625,284.95001220703125,302.6736145019531,296.6038513183594,298.61199951171875,298.200927734375,284.9004821777344,1.0,0.689621090888977,0.3459368646144867,0.3459368646144867,1.0,1.0,-3.6073193550109854,0.926111936569214,2.6812074184417725,0.1129915565252304,0.8946977257728577,0.8946977257728577,0.0,229.2762908935547,236.0,73178.296875,0.0,4090.490234375,1.0,278.1561279296875,282.8236389160156,299.6192626953125,304.404541015625,293.1499938964844,293.1499938964844,278.45001220703125,38426.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619452118873596,1.0,0.0,0.0,3.7455220222473145,3.745547294616699,9.360907711197796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.90625,0.0,1660.6904296875,1895.4371337890625,0.0,3047.25,0.9284654855728148,1.0,0.0,3.0,1.0,0.0
18024780,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8098064661026001,0.4097232818603515,0.3724939823150635,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9461020827293396,0.6517037749290466,0.6189534068107605,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8955469131469727,0.5619107484817505,0.3946561813354492,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8564207553863525,0.4906072318553924,0.4680603444576263,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6908778548240662,0.2510764598846435,1.1527166366577148,285.00738525390625,284.95001220703125,302.6435852050781,296.6051330566406,298.60614013671875,298.2054443359375,285.0061950683594,1.0,0.6915080547332764,0.3455638885498047,0.3455638885498047,1.0,1.0,-3.611276865005493,0.9261310696601868,2.685145854949951,0.1119653061032295,0.992304503917694,0.992304503917694,0.0,232.0043334960937,239.0,72477.0859375,0.0,4117.7490234375,1.0,278.4438171386719,282.95147705078125,299.5897216796875,304.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,33737.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557347655296326,1.0,0.0,0.0,3.844322443008423,3.8443479537963854,9.861270200417491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.1884765625,0.0,1742.47119140625,1895.4371337890625,0.0,2989.009765625,0.947285771369934,1.0,0.0,3.0,1.0,0.0
18024840,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8098064661026001,0.4097232818603515,0.3724939823150635,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9461020827293396,0.6517037749290466,0.6189534068107605,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8955469131469727,0.5619107484817505,0.3946561813354492,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8564207553863525,0.4906072318553924,0.4680603444576263,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6908778548240662,0.2510764598846435,1.1527166366577148,285.00738525390625,284.95001220703125,302.6435852050781,296.6051330566406,298.60614013671875,298.2054443359375,285.0061950683594,1.0,0.6915080547332764,0.3455638885498047,0.3455638885498047,1.0,1.0,-3.611276865005493,0.9261310696601868,2.685145854949951,0.1119653061032295,0.992304503917694,0.992304503917694,0.0,232.0043334960937,239.0,72477.0859375,0.0,4117.7490234375,1.0,278.4438171386719,282.95147705078125,299.5897216796875,304.2522277832031,293.1499938964844,293.1499938964844,278.1499938964844,33737.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557347655296326,1.0,0.0,0.0,3.844322443008423,3.8443479537963854,9.861270200417491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.1884765625,0.0,1742.47119140625,1895.4371337890625,0.0,2989.009765625,0.947285771369934,1.0,0.0,3.0,1.0,0.0
18024900,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8086199760437012,0.4093853235244751,0.3725248575210571,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9445577263832092,0.6514270901679993,0.6190551519393921,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8949044942855835,0.562915563583374,0.3956131637096405,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8553269505500793,0.4905990362167358,0.468339741230011,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6898947358131409,0.2510224282741546,1.15330970287323,284.8759155273437,284.95001220703125,302.6283264160156,296.6058044433594,298.6005859375,298.2042541503906,284.87384033203125,1.0,0.6925137639045715,0.3453773856163025,0.3453773856163025,1.0,1.0,-3.613645315170288,0.9262521862983704,2.6873929500579834,0.1116313859820365,0.901922345161438,0.901922345161438,0.0,233.4526824951172,239.0,73520.9609375,0.0,4132.93603515625,1.0,278.1934814453125,282.8016357421875,299.633544921875,304.4823303222656,293.1499938964844,293.1499938964844,278.1499938964844,37251.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609278202056885,1.0,0.0,0.0,3.818183898925781,3.8182098865509033,9.727627912070602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.1630859375,0.0,1738.251953125,1895.4371337890625,0.0,3037.70703125,0.9420508742332458,1.0,0.0,3.0,1.0,0.0
18024960,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8066121935844421,0.4088743329048157,0.3721464276313782,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.942069172859192,0.6509466767311096,0.6187001466751099,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8934393525123596,0.5637719035148621,0.3962560296058655,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.853506863117218,0.4904197752475738,0.4682687222957611,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6882616281509399,0.2508504390716553,1.1530150175094604,284.89898681640625,284.95001220703125,302.6129455566406,296.60650634765625,298.59344482421875,298.2012023925781,284.9005432128906,1.0,0.6933596134185791,0.3451979756355285,0.3451979756355285,1.0,1.0,-3.6130993366241455,0.9255059361457824,2.687593460083008,0.1110313683748245,0.8954729437828064,0.8954729437828064,0.0,235.3365936279297,242.0,73234.34375,0.0,4143.12109375,1.0,278.15643310546875,282.8239440917969,299.62176513671875,304.41070556640625,293.1499938964844,293.1499938964844,278.45001220703125,38394.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620182275772095,1.0,0.0,0.0,3.7483644485473633,3.748389720916748,9.375121408083942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.0615234375,0.0,1663.7845458984375,1895.4371337890625,0.0,3047.934814453125,0.9291574954986572,1.0,0.0,3.0,1.0,0.0
18025020,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8043028116226196,0.4090995788574219,0.3721592724323272,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9390922784805298,0.6512776613235474,0.6187951564788818,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8923376202583313,0.5667719841003418,0.3981814980506897,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8514410853385925,0.4910584092140198,0.4687190651893616,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6863397359848022,0.251051664352417,1.1537009477615356,285.0074157714844,284.95001220703125,302.58172607421875,296.60791015625,298.58740234375,298.2057189941406,285.0062255859375,1.0,0.6952180862426758,0.3448391854763031,0.3448391854763031,1.0,1.0,-3.616901636123657,0.9255191683769226,2.69138240814209,0.1100301966071128,0.9930464625358582,0.9930464625358582,0.0,238.0635681152344,245.0,72528.3984375,0.0,4170.05810546875,1.0,278.44384765625,282.95184326171875,299.5924987792969,304.2584228515625,293.1499938964844,293.1499938964844,278.1499938964844,33746.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558233380317688,1.0,0.0,0.0,3.8467633724212646,3.846788883209229,9.873797353066038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.9306640625,0.0,1745.5230712890625,1895.4371337890625,0.0,2989.8408203125,0.9478439688682556,1.0,0.0,3.0,1.0,0.0
