time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025080,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8043028116226196,0.4090995788574219,0.3721592724323272,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9390922784805298,0.6512776613235474,0.6187951564788818,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8923376202583313,0.5667719841003418,0.3981814980506897,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8514410853385925,0.4910584092140198,0.4687190651893616,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6863397359848022,0.251051664352417,1.1537009477615356,285.0074157714844,284.95001220703125,302.58172607421875,296.60791015625,298.58740234375,298.2057189941406,285.0062255859375,1.0,0.6952180862426758,0.3448391854763031,0.3448391854763031,1.0,1.0,-3.616901636123657,0.9255191683769226,2.69138240814209,0.1100301966071128,0.9930464625358582,0.9930464625358582,0.0,238.0635681152344,245.0,72528.3984375,0.0,4170.05810546875,1.0,278.44384765625,282.95184326171875,299.5924987792969,304.2584228515625,293.1499938964844,293.1499938964844,278.1499938964844,33746.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558233380317688,1.0,0.0,0.0,3.8467633724212646,3.846788883209229,9.873797353066038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.9306640625,0.0,1745.5230712890625,1895.4371337890625,0.0,2989.8408203125,0.9478439688682556,1.0,0.0,3.0,1.0,0.0
18025140,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8011385202407837,0.4082267582416534,0.371792197227478,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9351144433021544,0.6504635810852051,0.6184916496276855,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8903544545173645,0.5686466693878174,0.3997942209243774,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8486616611480713,0.4908339977264404,0.4688954651355743,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.683823823928833,0.2508128583431244,1.153950333595276,284.8984680175781,284.95001220703125,302.54998779296875,296.6093139648437,298.57440185546875,298.20135498046875,284.89996337890625,1.0,0.6970409154891968,0.3444803953170776,0.3444803953170776,1.0,1.0,-3.618558168411255,0.9248648285865784,2.6936933994293213,0.109101578593254,0.8957209587097168,0.8957209587097168,0.0,241.39743041992188,248.0,73285.4609375,0.0,4195.06201171875,1.0,278.1560974121094,282.8236999511719,299.6246337890625,304.4169616699219,293.1499938964844,293.1499938964844,278.45001220703125,38433.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862123966217041,1.0,0.0,0.0,3.7509007453918457,3.7509262561798096,9.387813406647184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.3427734375,0.0,1667.064208984375,1895.4371337890625,0.0,3048.9267578125,0.9296650290489196,1.0,0.0,3.0,1.0,0.0
18025200,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8011385202407837,0.4082267582416534,0.371792197227478,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9351144433021544,0.6504635810852051,0.6184916496276855,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8903544545173645,0.5686466693878174,0.3997942209243774,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8486616611480713,0.4908339977264404,0.4688954651355743,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.683823823928833,0.2508128583431244,1.153950333595276,284.8984680175781,284.95001220703125,302.54998779296875,296.6093139648437,298.57440185546875,298.20135498046875,284.89996337890625,1.0,0.6970409154891968,0.3444803953170776,0.3444803953170776,1.0,1.0,-3.618558168411255,0.9248648285865784,2.6936933994293213,0.109101578593254,0.8957209587097168,0.8957209587097168,0.0,241.39743041992188,248.0,73285.4609375,0.0,4195.06201171875,1.0,278.1560974121094,282.8236999511719,299.6246337890625,304.4169616699219,293.1499938964844,293.1499938964844,278.45001220703125,38433.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862123966217041,1.0,0.0,0.0,3.7509007453918457,3.7509262561798096,9.387813406647184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.3427734375,0.0,1667.064208984375,1895.4371337890625,0.0,3048.9267578125,0.9296650290489196,1.0,0.0,3.0,1.0,0.0
18025260,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7988981604576111,0.4084303081035614,0.371784508228302,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9321889877319336,0.6507400274276733,0.6185336709022522,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8893460631370544,0.5716729760169983,0.4017347693443298,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8466905355453491,0.4914391934871673,0.4693123698234558,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6819764971733093,0.2510029971599579,1.1545805931091309,285.0072326660156,284.95001220703125,302.51031494140625,296.6088562011719,298.5663757324219,298.2059020996094,285.0060119628906,1.0,0.6988691687583923,0.3441477119922638,0.3441477119922638,1.0,1.0,-3.622183084487915,0.9248995184898376,2.6972835063934326,0.1082068458199501,0.9933786392211914,0.9933786392211914,0.0,244.1245880126953,251.0,72570.7734375,0.0,4221.6171875,1.0,278.44384765625,282.9523010253906,299.5940856933594,304.2633972167969,293.1499938964844,293.1499938964844,278.1499938964844,33761.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560314178466797,1.0,0.0,0.0,3.8486056327819824,3.848631381988525,9.883257234832854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.6611328125,0.0,1747.89990234375,1895.4371337890625,0.0,2991.791259765625,0.9482704997062684,1.0,0.0,3.0,1.0,0.0
18025320,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7988981604576111,0.4084303081035614,0.371784508228302,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9321889877319336,0.6507400274276733,0.6185336709022522,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8893460631370544,0.5716729760169983,0.4017347693443298,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8466905355453491,0.4914391934871673,0.4693123698234558,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6819764971733093,0.2510029971599579,1.1545805931091309,285.0072326660156,284.95001220703125,302.51031494140625,296.6088562011719,298.5663757324219,298.2059020996094,285.0060119628906,1.0,0.6988691687583923,0.3441477119922638,0.3441477119922638,1.0,1.0,-3.622183084487915,0.9248995184898376,2.6972835063934326,0.1082068458199501,0.9933786392211914,0.9933786392211914,0.0,244.1245880126953,251.0,72570.7734375,0.0,4221.6171875,1.0,278.44384765625,282.9523010253906,299.5940856933594,304.2633972167969,293.1499938964844,293.1499938964844,278.1499938964844,33761.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560314178466797,1.0,0.0,0.0,3.8486056327819824,3.848631381988525,9.883257234832854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.6611328125,0.0,1747.89990234375,1895.4371337890625,0.0,2991.791259765625,0.9482704997062684,1.0,0.0,3.0,1.0,0.0
18025380,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7958343625068665,0.4075323045253753,0.3713958263397217,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9283035397529602,0.6498669981956482,0.6181766986846924,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8874828815460205,0.57355797290802,0.4033574163913727,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8440374732017517,0.4911767840385437,0.4694548845291137,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6795620322227478,0.2507521510124206,1.1547795534133911,284.89776611328125,284.95001220703125,302.4559631347656,296.6048583984375,298.5477600097656,298.2015075683594,284.89923095703125,1.0,0.7006617784500122,0.3438150584697723,0.3438150584697723,1.0,1.0,-3.623660087585449,0.9242672324180604,2.699392795562744,0.1074565947055816,0.895404040813446,0.895404040813446,0.0,247.45968627929688,254.0,73309.796875,0.0,4246.205078125,1.0,278.15606689453125,282.82427978515625,299.6215209960937,304.417236328125,293.1499938964844,293.1499938964844,278.45001220703125,38469.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625975251197815,1.0,0.0,0.0,3.7516396045684814,3.751665115356445,9.391512207912456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.962890625,0.0,1668.209716796875,1895.4371337890625,0.0,3053.36865234375,0.9298485517501832,1.0,0.0,3.0,1.0,0.0
18025440,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7958343625068665,0.4075323045253753,0.3713958263397217,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9283035397529602,0.6498669981956482,0.6181766986846924,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8874828815460205,0.57355797290802,0.4033574163913727,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8440374732017517,0.4911767840385437,0.4694548845291137,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6795620322227478,0.2507521510124206,1.1547795534133911,284.89776611328125,284.95001220703125,302.4559631347656,296.6048583984375,298.5477600097656,298.2015075683594,284.89923095703125,1.0,0.7006617784500122,0.3438150584697723,0.3438150584697723,1.0,1.0,-3.623660087585449,0.9242672324180604,2.699392795562744,0.1074565947055816,0.895404040813446,0.895404040813446,0.0,247.45968627929688,254.0,73309.796875,0.0,4246.205078125,1.0,278.15606689453125,282.82427978515625,299.6215209960937,304.417236328125,293.1499938964844,293.1499938964844,278.45001220703125,38469.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625975251197815,1.0,0.0,0.0,3.7516396045684814,3.751665115356445,9.391512207912456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.962890625,0.0,1668.209716796875,1895.4371337890625,0.0,3053.36865234375,0.9298485517501832,1.0,0.0,3.0,1.0,0.0
18025500,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7943764328956604,0.4075392186641693,0.3711905777454376,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9264450669288636,0.6498805284500122,0.6179584860801697,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8866469860076904,0.5750030279159546,0.4041796326637268,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8427713513374329,0.4913795888423919,0.4694818556308746,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6783806681632996,0.2507845759391784,1.1546485424041748,285.0174255371094,284.95001220703125,302.4236145019531,296.6015625,298.5399780273437,298.203125,285.01885986328125,1.0,0.7014877200126648,0.3436487019062042,0.3436487019062042,1.0,1.0,-3.624006748199463,0.9238386750221252,2.7001681327819824,0.1068873852491378,0.9783573150634766,0.9783573150634766,0.0,249.02935791015625,254.0,72396.515625,0.0,4256.8642578125,1.0,278.4043884277344,282.9617919921875,299.5763244628906,304.1940002441406,293.1499938964844,293.1499938964844,278.45001220703125,34452.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577240109443665,1.0,0.0,0.0,3.791618824005127,3.791644096374512,9.592739615982282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.3125,0.0,1684.4810791015625,1895.4371337890625,0.0,3007.6611328125,0.9374570846557616,1.0,0.0,3.0,1.0,0.0
18025560,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7936486601829529,0.40770024061203,0.3713583648204803,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9254337549209596,0.6500737071037292,0.6181555390357971,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.886542797088623,0.5765938758850098,0.4053042232990265,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.842136800289154,0.4917366206645965,0.4698308706283569,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6777756214141846,0.2509275376796722,1.1553479433059692,285.0060729980469,284.95001220703125,302.38800048828125,296.597412109375,298.532470703125,298.2060241699219,285.0048522949219,1.0,0.7024571895599365,0.3434821963310241,0.3434821963310241,1.0,1.0,-3.6270573139190674,0.924230933189392,2.7028262615203857,0.1065490469336509,0.992039918899536,0.992039918899536,0.0,250.194580078125,257.0,72567.59375,0.0,4272.28125,1.0,278.44390869140625,282.9533996582031,299.5835876464844,304.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,33793.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567479252815247,1.0,0.0,0.0,3.847578287124634,3.8476040363311768,9.87798216556257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.7744140625,0.0,1746.890869140625,1895.4371337890625,0.0,2998.5087890625,0.948089063167572,1.0,0.0,3.0,1.0,0.0
18025620,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7906543016433716,0.4067690372467041,0.3709412813186645,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9216380715370178,0.6491321921348572,0.6177358627319336,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8847594261169434,0.5784786939620972,0.4069294333457947,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8395693302154541,0.4914272725582123,0.4699312150478363,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6754361987113953,0.2506628930568695,1.155490517616272,284.897216796875,284.95001220703125,302.3074645996094,296.5865478515625,298.5072021484375,298.2016296386719,284.8987121582031,1.0,0.7042145729064941,0.3431491553783417,0.3431491553783417,1.0,1.0,-3.628308534622192,0.9235397577285768,2.7047688961029053,0.1054764911532402,0.8938068151473999,0.8938068151473999,0.0,253.531478881836,260.0,73270.7578125,0.0,4296.32421875,1.0,278.1560974121094,282.82672119140625,299.6039123535156,304.3991394042969,293.1499938964844,293.1499938964844,278.45001220703125,38536.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634554743766785,1.0,0.0,0.0,3.7476565837860094,3.747682094573975,9.371581199957292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.18359375,0.0,1664.03955078125,1895.4371337890625,0.0,3061.416259765625,0.9290091395378112,1.0,0.0,3.0,1.0,0.0
18025680,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7906543016433716,0.4067690372467041,0.3709412813186645,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9216380715370178,0.6491321921348572,0.6177358627319336,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8847594261169434,0.5784786939620972,0.4069294333457947,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8395693302154541,0.4914272725582123,0.4699312150478363,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6754361987113953,0.2506628930568695,1.155490517616272,284.897216796875,284.95001220703125,302.3074645996094,296.5865478515625,298.5072021484375,298.2016296386719,284.8987121582031,1.0,0.7042145729064941,0.3431491553783417,0.3431491553783417,1.0,1.0,-3.628308534622192,0.9235397577285768,2.7047688961029053,0.1054764911532402,0.8938068151473999,0.8938068151473999,0.0,253.531478881836,260.0,73270.7578125,0.0,4296.32421875,1.0,278.1560974121094,282.82672119140625,299.6039123535156,304.3991394042969,293.1499938964844,293.1499938964844,278.45001220703125,38536.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634554743766785,1.0,0.0,0.0,3.7476565837860094,3.747682094573975,9.371581199957292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.18359375,0.0,1664.03955078125,1895.4371337890625,0.0,3061.416259765625,0.9290091395378112,1.0,0.0,3.0,1.0,0.0
18025740,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7884970903396606,0.4068973958492279,0.37087482213974,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9188183546066284,0.6492628455162048,0.6176514029502869,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.883853018283844,0.5815159678459167,0.4088813960552215,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8377046585083008,0.4919351041316986,0.4702645540237427,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6736888289451599,0.2508239448070526,1.1560113430023191,285.0042419433594,284.95001220703125,302.2154235839844,296.5723571777344,298.4858093261719,298.2059936523437,285.0030212402344,1.0,0.7059748768806458,0.3428161144256592,0.3428161144256592,1.0,1.0,-3.631490707397461,0.9234625697135924,2.7080283164978027,0.1038977429270744,0.9889109134674072,0.9889109134674072,0.0,256.26544189453125,263.0,72507.796875,0.0,4321.8916015625,1.0,278.4438171386719,282.95538330078125,299.5594177246094,304.22869873046875,293.1499938964844,293.1499938964844,278.1499938964844,33850.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857748806476593,1.0,0.0,0.0,3.842544555664064,3.8425700664520255,9.85215251603222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.8583984375,0.0,1741.1890869140625,1895.4371337890625,0.0,3007.893310546875,0.9469493627548218,1.0,0.0,3.0,1.0,0.0
18025800,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7884970903396606,0.4068973958492279,0.37087482213974,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9188183546066284,0.6492628455162048,0.6176514029502869,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.883853018283844,0.5815159678459167,0.4088813960552215,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8377046585083008,0.4919351041316986,0.4702645540237427,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6736888289451599,0.2508239448070526,1.1560113430023191,285.0042419433594,284.95001220703125,302.2154235839844,296.5723571777344,298.4858093261719,298.2059936523437,285.0030212402344,1.0,0.7059748768806458,0.3428161144256592,0.3428161144256592,1.0,1.0,-3.631490707397461,0.9234625697135924,2.7080283164978027,0.1038977429270744,0.9889109134674072,0.9889109134674072,0.0,256.26544189453125,263.0,72507.796875,0.0,4321.8916015625,1.0,278.4438171386719,282.95538330078125,299.5594177246094,304.22869873046875,293.1499938964844,293.1499938964844,278.1499938964844,33850.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857748806476593,1.0,0.0,0.0,3.842544555664064,3.8425700664520255,9.85215251603222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.8583984375,0.0,1741.1890869140625,1895.4371337890625,0.0,3007.893310546875,0.9469493627548218,1.0,0.0,3.0,1.0,0.0
18025860,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.785537838935852,0.4059273898601532,0.3704219162464142,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9151116013526917,0.6482443809509277,0.6171583533287048,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8821051716804504,0.5833906531333923,0.4104999303817749,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8351789712905884,0.4915707409381866,0.4703134596347809,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6713972091674805,0.250545471906662,1.1560969352722168,284.8971862792969,284.95001220703125,302.1129455566406,296.554931640625,298.4549255371094,298.2015380859375,284.89862060546875,1.0,0.7076938152313232,0.3424720168113708,0.3424720168113708,1.0,1.0,-3.632470369338989,0.9226866960525512,2.7097835540771484,0.1019683480262756,0.8912615180015564,0.8912615180015564,0.0,259.6082763671875,266.0,73170.140625,0.0,4345.28076171875,1.0,278.1561584472656,282.83111572265625,299.5728454589844,304.3632507324219,293.1499938964844,293.1499938964844,278.45001220703125,38604.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645614981651306,1.0,0.0,0.0,3.739036798477173,3.7390620708465576,9.328520036433474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.654296875,0.0,1654.4619140625,1895.4371337890625,0.0,3071.792236328125,0.9271435141563416,1.0,0.0,3.0,1.0,0.0
18025920,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.785537838935852,0.4059273898601532,0.3704219162464142,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9151116013526917,0.6482443809509277,0.6171583533287048,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8821051716804504,0.5833906531333923,0.4104999303817749,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8351789712905884,0.4915707409381866,0.4703134596347809,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6713972091674805,0.250545471906662,1.1560969352722168,284.8971862792969,284.95001220703125,302.1129455566406,296.554931640625,298.4549255371094,298.2015380859375,284.89862060546875,1.0,0.7076938152313232,0.3424720168113708,0.3424720168113708,1.0,1.0,-3.632470369338989,0.9226866960525512,2.7097835540771484,0.1019683480262756,0.8912615180015564,0.8912615180015564,0.0,259.6082763671875,266.0,73170.140625,0.0,4345.28076171875,1.0,278.1561584472656,282.83111572265625,299.5728454589844,304.3632507324219,293.1499938964844,293.1499938964844,278.45001220703125,38604.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645614981651306,1.0,0.0,0.0,3.739036798477173,3.7390620708465576,9.328520036433474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.654296875,0.0,1654.4619140625,1895.4371337890625,0.0,3071.792236328125,0.9271435141563416,1.0,0.0,3.0,1.0,0.0
18025980,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.783412754535675,0.4060109853744507,0.3703216016292572,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9123830199241638,0.6482914686203003,0.6170027852058411,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8812315464019775,0.5864203572273254,0.4124501645565033,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8333456516265869,0.4920200407505035,0.4705973267555237,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6696949005126953,0.2506939768791199,1.156575083732605,285.0025634765625,284.95001220703125,302.00103759765625,296.5343322753906,298.42840576171875,298.2057800292969,285.0013122558594,1.0,0.7094171047210693,0.3421278893947601,0.3421278893947601,1.0,1.0,-3.635412216186523,0.9225195646286012,2.712892770767212,0.0998212471604347,0.9846564531326294,0.9846564531326294,0.0,262.3431091308594,269.0,72390.84375,0.0,4370.26953125,1.0,278.4437561035156,282.9588623046875,299.52197265625,304.1851501464844,293.1499938964844,293.1499938964844,278.1499938964844,33884.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589749932289124,1.0,0.0,0.0,3.833308458328247,3.833333969116211,9.804846285987878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.9677734375,0.0,1730.2052001953125,1895.4371337890625,0.0,3019.39208984375,0.9448776841163636,1.0,0.0,3.0,1.0,0.0
18026040,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.783412754535675,0.4060109853744507,0.3703216016292572,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9123830199241638,0.6482914686203003,0.6170027852058411,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8812315464019775,0.5864203572273254,0.4124501645565033,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8333456516265869,0.4920200407505035,0.4705973267555237,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6696949005126953,0.2506939768791199,1.156575083732605,285.0025634765625,284.95001220703125,302.00103759765625,296.5343322753906,298.42840576171875,298.2057800292969,285.0013122558594,1.0,0.7094171047210693,0.3421278893947601,0.3421278893947601,1.0,1.0,-3.635412216186523,0.9225195646286012,2.712892770767212,0.0998212471604347,0.9846564531326294,0.9846564531326294,0.0,262.3431091308594,269.0,72390.84375,0.0,4370.26953125,1.0,278.4437561035156,282.9588623046875,299.52197265625,304.1851501464844,293.1499938964844,293.1499938964844,278.1499938964844,33884.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589749932289124,1.0,0.0,0.0,3.833308458328247,3.833333969116211,9.804846285987878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.9677734375,0.0,1730.2052001953125,1895.4371337890625,0.0,3019.39208984375,0.9448776841163636,1.0,0.0,3.0,1.0,0.0
18026100,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7823197245597839,0.40558722615242,0.3702760338783264,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9109990000724792,0.6478390693664551,0.6169419884681702,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8807436227798462,0.5874210596084595,0.4134150445461273,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8324117064476013,0.4918913841247558,0.4707678556442261,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6688587069511414,0.2506065964698791,1.1570312976837158,284.8725280761719,284.95001220703125,301.94189453125,296.5228576660156,298.41168212890625,298.2043762207031,284.87078857421875,1.0,0.710335373878479,0.3419558405876159,0.3419558405876159,1.0,1.0,-3.637205839157105,0.9225239157676696,2.714682102203369,0.0989811718463897,0.8937156796455383,0.8937156796455383,0.0,263.8042297363281,269.0,73359.7578125,0.0,4384.224609375,1.0,278.1937866210937,282.81219482421875,299.5536499023437,304.3991394042969,293.1499938964844,293.1499938964844,278.1499938964844,37577.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644729256629944,1.0,0.0,0.0,3.800668239593506,3.800693988800049,9.638582696425146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.2392578125,0.0,1719.630615234375,1895.4371337890625,0.0,3070.9609375,0.9382582902908324,1.0,0.0,3.0,1.0,0.0
18026160,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7805328369140625,0.4050092697143554,0.3698325157165527,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9088721871376038,0.647197425365448,0.616432785987854,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8795619606971741,0.5882853865623474,0.4140589535236358,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8308911323547363,0.4916013181209564,0.4705910086631775,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.667489767074585,0.2504072785377502,1.1566123962402344,284.8977966308594,284.95001220703125,301.8807678222656,296.5106506347656,298.3929748535156,298.2010803222656,284.8992614746094,1.0,0.7110956907272339,0.3417921364307403,0.3417921364307403,1.0,1.0,-3.636119365692138,0.9216843247413636,2.71443510055542,0.0978646650910377,0.8881568908691406,0.8881568908691406,0.0,265.6867370605469,272.0,73010.296875,0.0,4392.95849609375,1.0,278.15655517578125,282.83746337890625,299.5289306640625,304.31036376953125,293.1499938964844,293.1499938964844,278.45001220703125,38628.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658648729324341,1.0,0.0,0.0,3.726130247116089,3.7261555194854736,9.264230698136088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.5263671875,0.0,1639.606689453125,1895.4371337890625,0.0,3084.01904296875,0.9243808388710022,1.0,0.0,3.0,1.0,0.0
18026220,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7785427570343018,0.4050504267215729,0.36970055103302,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9063999652862548,0.6471603512763977,0.6162019968032837,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8788288831710815,0.5913049578666687,0.4160030782222748,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8291767239570618,0.4919928908348083,0.4708217978477478,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6659219861030579,0.2505514323711395,1.1570594310760498,285.0007629394531,284.95001220703125,301.7532043457031,296.4840087890625,298.36248779296875,298.2052917480469,284.99951171875,1.0,0.7127822637557983,0.3414647281169891,0.3414647281169891,1.0,1.0,-3.638828039169312,0.9214279055595398,2.717400074005127,0.0973633453249931,0.9794098734855652,0.9794098734855652,0.0,268.4212646484375,275.0,72220.1953125,0.0,4417.3671875,1.0,278.4436950683594,282.9633178710937,299.47222900390625,304.1255187988281,293.1499938964844,293.1499938964844,278.1499938964844,33906.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604066967964172,1.0,0.0,0.0,3.820418119430542,3.820443391799927,9.739015922605176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.9638671875,0.0,1714.768310546875,1895.4371337890625,0.0,3032.8193359375,0.9419726133346558,1.0,0.0,3.0,1.0,0.0
18026280,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7785427570343018,0.4050504267215729,0.36970055103302,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9063999652862548,0.6471603512763977,0.6162019968032837,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8788288831710815,0.5913049578666687,0.4160030782222748,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8291767239570618,0.4919928908348083,0.4708217978477478,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6659219861030579,0.2505514323711395,1.1570594310760498,285.0007629394531,284.95001220703125,301.7532043457031,296.4840087890625,298.36248779296875,298.2052917480469,284.99951171875,1.0,0.7127822637557983,0.3414647281169891,0.3414647281169891,1.0,1.0,-3.638828039169312,0.9214279055595398,2.717400074005127,0.0973633453249931,0.9794098734855652,0.9794098734855652,0.0,268.4212646484375,275.0,72220.1953125,0.0,4417.3671875,1.0,278.4436950683594,282.9633178710937,299.47222900390625,304.1255187988281,293.1499938964844,293.1499938964844,278.1499938964844,33906.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604066967964172,1.0,0.0,0.0,3.820418119430542,3.820443391799927,9.739015922605176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.9638671875,0.0,1714.768310546875,1895.4371337890625,0.0,3032.8193359375,0.9419726133346558,1.0,0.0,3.0,1.0,0.0
18026340,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7758283019065857,0.4040187299251556,0.3691670000553131,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9032427668571472,0.6459885239601135,0.6155447959899902,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8773319721221924,0.5931569933891296,0.4175934195518493,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8268662691116333,0.4915192723274231,0.4707522392272949,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6638808250427246,0.2502621412277221,1.157045602798462,284.8981018066406,284.95001220703125,301.619384765625,296.4545593261719,298.32330322265625,298.2001342773437,284.89923095703125,1.0,0.7144187688827515,0.3411372900009155,0.3411372900009155,1.0,1.0,-3.639221429824829,0.920430064201355,2.718791246414185,0.0976125970482826,0.88393634557724,0.88393634557724,0.0,271.7722473144531,278.0,72799.2734375,0.0,4439.2705078125,1.0,278.1567687988281,282.8441162109375,299.4730529785156,304.2416076660156,293.1499938964844,293.1499938964844,278.45001220703125,38634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673772811889648,1.0,0.0,0.0,3.7104685306549072,3.710493803024292,9.186515512737968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.4677734375,0.0,1621.525390625,1895.4371337890625,0.0,3098.207275390625,0.9208378195762634,1.0,0.0,3.0,1.0,0.0
18026400,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7758283019065857,0.4040187299251556,0.3691670000553131,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9032427668571472,0.6459885239601135,0.6155447959899902,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8773319721221924,0.5931569933891296,0.4175934195518493,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8268662691116333,0.4915192723274231,0.4707522392272949,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6638808250427246,0.2502621412277221,1.157045602798462,284.8981018066406,284.95001220703125,301.619384765625,296.4545593261719,298.32330322265625,298.2001342773437,284.89923095703125,1.0,0.7144187688827515,0.3411372900009155,0.3411372900009155,1.0,1.0,-3.639221429824829,0.920430064201355,2.718791246414185,0.0976125970482826,0.88393634557724,0.88393634557724,0.0,271.7722473144531,278.0,72799.2734375,0.0,4439.2705078125,1.0,278.1567687988281,282.8441162109375,299.4730529785156,304.2416076660156,293.1499938964844,293.1499938964844,278.45001220703125,38634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673772811889648,1.0,0.0,0.0,3.7104685306549072,3.710493803024292,9.186515512737968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.4677734375,0.0,1621.525390625,1895.4371337890625,0.0,3098.207275390625,0.9208378195762634,1.0,0.0,3.0,1.0,0.0
18026460,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7739306092262268,0.4040160775184631,0.3690065443515777,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.900978147983551,0.6458544135093689,0.6152337193489075,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8766853213310242,0.5961535573005676,0.4195279479026794,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.82521653175354,0.4918414950370788,0.4709257483482361,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6624050140380859,0.2503937184810638,1.1574556827545166,284.9989318847656,284.95001220703125,301.4803771972656,296.42242431640625,298.2898864746094,298.2040405273437,284.9976806640625,1.0,0.7160660624504089,0.3408451676368713,0.3408451676368713,1.0,1.0,-3.641676664352417,0.9201688766479492,2.721507787704468,0.09805828332901,0.9731809496879578,0.9731809496879578,0.0,274.505859375,281.0,71995.328125,0.0,4463.0283203125,1.0,278.4435729980469,282.9686279296875,299.4110412597656,304.0505065917969,293.1499938964844,293.1499938964844,278.1499938964844,33924.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620065450668335,1.0,0.0,0.0,3.803900957107544,3.8039259910583496,9.654986570239998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.0302734375,0.0,1695.046142578125,1895.4371337890625,0.0,3047.825439453125,0.9382489323616028,1.0,0.0,3.0,1.0,0.0
18026520,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7739306092262268,0.4040160775184631,0.3690065443515777,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.900978147983551,0.6458544135093689,0.6152337193489075,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8766853213310242,0.5961535573005676,0.4195279479026794,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.82521653175354,0.4918414950370788,0.4709257483482361,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6624050140380859,0.2503937184810638,1.1574556827545166,284.9989318847656,284.95001220703125,301.4803771972656,296.42242431640625,298.2898864746094,298.2040405273437,284.9976806640625,1.0,0.7160660624504089,0.3408451676368713,0.3408451676368713,1.0,1.0,-3.641676664352417,0.9201688766479492,2.721507787704468,0.09805828332901,0.9731809496879578,0.9731809496879578,0.0,274.505859375,281.0,71995.328125,0.0,4463.0283203125,1.0,278.4435729980469,282.9686279296875,299.4110412597656,304.0505065917969,293.1499938964844,293.1499938964844,278.1499938964844,33924.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620065450668335,1.0,0.0,0.0,3.803900957107544,3.8039259910583496,9.654986570239998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.0302734375,0.0,1695.046142578125,1895.4371337890625,0.0,3047.825439453125,0.9382489323616028,1.0,0.0,3.0,1.0,0.0
18026580,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7712383270263672,0.4029526114463806,0.3684413731098175,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8978867530822754,0.6445908546447754,0.6144901514053345,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8751869201660156,0.5979775786399841,0.4211000800132751,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8228893876075745,0.4912992715835571,0.4707929193973541,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.660391092300415,0.2500877976417541,1.1573832035064695,284.89959716796875,284.95001220703125,301.33721923828125,296.3877868652344,298.24822998046875,298.1983642578125,284.9007568359375,1.0,0.7176585793495178,0.3405530750751495,0.3405530750751495,1.0,1.0,-3.641757249832153,0.9192364811897278,2.722520589828491,0.0973201692104339,0.879727840423584,0.879727840423584,0.0,277.85894775390625,284.0,72527.3671875,0.0,4484.1044921875,1.0,278.1566772460937,282.85302734375,299.40673828125,304.1582336425781,293.1499938964844,293.1499938964844,278.45001220703125,38697.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690620064735413,1.0,0.0,0.0,3.689655303955078,3.689680337905884,9.083744316740194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0419921875,0.0,1598.1363525390625,1895.4371337890625,0.0,3114.01171875,0.9163323640823364,1.0,0.0,3.0,1.0,0.0
18026640,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7712383270263672,0.4029526114463806,0.3684413731098175,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8978867530822754,0.6445908546447754,0.6144901514053345,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8751869201660156,0.5979775786399841,0.4211000800132751,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8228893876075745,0.4912992715835571,0.4707929193973541,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.660391092300415,0.2500877976417541,1.1573832035064695,284.89959716796875,284.95001220703125,301.33721923828125,296.3877868652344,298.24822998046875,298.1983642578125,284.9007568359375,1.0,0.7176585793495178,0.3405530750751495,0.3405530750751495,1.0,1.0,-3.641757249832153,0.9192364811897278,2.722520589828491,0.0973201692104339,0.879727840423584,0.879727840423584,0.0,277.85894775390625,284.0,72527.3671875,0.0,4484.1044921875,1.0,278.1566772460937,282.85302734375,299.40673828125,304.1582336425781,293.1499938964844,293.1499938964844,278.45001220703125,38697.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690620064735413,1.0,0.0,0.0,3.689655303955078,3.689680337905884,9.083744316740194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.0419921875,0.0,1598.1363525390625,1895.4371337890625,0.0,3114.01171875,0.9163323640823364,1.0,0.0,3.0,1.0,0.0
18026700,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7699663043022156,0.4028711020946502,0.3681788444519043,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8963991403579712,0.6443986892700195,0.6141022443771362,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8745192289352417,0.5994028449058533,0.4219164848327636,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8217630386352539,0.4913575351238251,0.470700204372406,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6594012379646301,0.2500926852226257,1.1571680307388306,285.0129699707031,284.95001220703125,301.264404296875,296.36962890625,298.2301330566406,298.199462890625,285.0138854980469,1.0,0.71839439868927,0.3404070138931274,0.3404070138931274,1.0,1.0,-3.641577243804932,0.918742537498474,2.722834825515747,0.096030980348587,0.9580919742584229,0.9580919742584229,0.0,279.41094970703125,284.0,71604.0546875,0.0,4493.27685546875,1.0,278.4029846191406,282.9853210449219,299.3468933105469,303.91925048828125,293.1499938964844,293.1499938964844,278.45001220703125,34491.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644571900367737,1.0,0.0,0.0,3.730250835418701,3.7302753925323486,9.28473127714824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.8486328125,0.0,1612.765869140625,1895.4371337890625,0.0,3070.8134765625,0.9237545132637024,1.0,0.0,3.0,1.0,0.0
18026760,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.769255518913269,0.4029011130332947,0.3682522773742676,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8954862356185913,0.6443476676940918,0.6140924692153931,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8744184970855713,0.6009372472763062,0.4230185449123382,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8211169838905334,0.4915404617786407,0.4709039330482483,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6588471531867981,0.250194251537323,1.1577346324920654,284.9974365234375,284.95001220703125,301.1909484863281,296.3509216308594,298.21295166015625,298.20184326171875,284.99615478515625,1.0,0.7192633748054504,0.3402616381645202,0.3402616381645202,1.0,1.0,-3.643901824951172,0.919015884399414,2.724885940551758,0.0947088524699211,0.9666065573692322,0.9666065573692322,0.0,280.5975952148437,287.0,71728.953125,0.0,4507.083984375,1.0,278.4434509277344,282.9749450683594,299.3397216796875,303.9620666503906,293.1499938964844,293.1499938964844,278.1499938964844,33914.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637462854385376,1.0,0.0,0.0,3.784492492675781,3.784517288208008,9.55671339397668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.431640625,0.0,1671.830810546875,1895.4371337890625,0.0,3064.14453125,0.9338937997817992,1.0,0.0,3.0,1.0,0.0
18026820,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7665823101997375,0.4018015265464782,0.3676533102989197,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8923794627189636,0.6430016756057739,0.6132652163505554,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8729134202003479,0.6027405858039856,0.4245733022689819,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8187558054924011,0.4909388422966003,0.4707105159759521,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.656858503818512,0.2498793005943298,1.1576093435287476,284.9009094238281,284.95001220703125,301.04266357421875,296.3119812011719,298.1702880859375,298.1963195800781,284.9019775390625,1.0,0.7208113670349121,0.3399709463119507,0.3399709463119507,1.0,1.0,-3.643680095672608,0.9180555939674376,2.7256245613098145,0.0925603955984115,0.8750485181808472,0.8750485181808472,0.0,283.9468078613281,290.0,72223.9375,0.0,4527.31396484375,1.0,278.1568298339844,282.8621520996094,299.3312072753906,304.0631408691406,293.1499938964844,293.1499938964844,278.45001220703125,38715.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708676695823669,1.0,0.0,0.0,3.667335271835327,3.667359828948975,8.974174647846667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.7265625,0.0,1572.9569091796875,1895.4371337890625,0.0,3130.949951171875,0.9113922715187072,1.0,0.0,3.0,1.0,0.0
18026880,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7665823101997375,0.4018015265464782,0.3676533102989197,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8923794627189636,0.6430016756057739,0.6132652163505554,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8729134202003479,0.6027405858039856,0.4245733022689819,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8187558054924011,0.4909388422966003,0.4707105159759521,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.656858503818512,0.2498793005943298,1.1576093435287476,284.9009094238281,284.95001220703125,301.04266357421875,296.3119812011719,298.1702880859375,298.1963195800781,284.9019775390625,1.0,0.7208113670349121,0.3399709463119507,0.3399709463119507,1.0,1.0,-3.643680095672608,0.9180555939674376,2.7256245613098145,0.0925603955984115,0.8750485181808472,0.8750485181808472,0.0,283.9468078613281,290.0,72223.9375,0.0,4527.31396484375,1.0,278.1568298339844,282.8621520996094,299.3312072753906,304.0631408691406,293.1499938964844,293.1499938964844,278.45001220703125,38715.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708676695823669,1.0,0.0,0.0,3.667335271835327,3.667359828948975,8.974174647846667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.7265625,0.0,1572.9569091796875,1895.4371337890625,0.0,3130.949951171875,0.9113922715187072,1.0,0.0,3.0,1.0,0.0
