time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026940,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7646659016609192,0.401678055524826,0.3674139678478241,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8900446891784668,0.642666220664978,0.6127904057502747,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8722143769264221,0.6056768894195557,0.4264812767505646,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8170168399810791,0.4911169707775116,0.4707686305046081,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6553986668586731,0.2499800473451614,1.1579455137252808,284.9955139160156,284.95001220703125,300.8933410644531,296.2712707519531,298.1344909667969,298.2000427246094,284.9942626953125,1.0,0.7223768830299377,0.3396802246570587,0.3396802246570587,1.0,1.0,-3.645578145980835,0.917740285396576,2.7278380393981934,0.0904172584414482,0.9595188498497008,0.9595188498497008,0.0,286.6808166503906,293.0,71432.9296875,0.0,4549.6162109375,1.0,278.4432678222656,282.98114013671875,299.260498046875,303.86383056640625,293.1499938964844,293.1499938964844,278.1499938964844,33928.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656049966812134,1.0,0.0,0.0,3.763506412506104,3.76353120803833,9.451018740946892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.4736328125,0.0,1647.176513671875,1895.4371337890625,0.0,3081.5810546875,0.9291157722473145,1.0,0.0,3.0,1.0,0.0
18027000,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7646659016609192,0.401678055524826,0.3674139678478241,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8900446891784668,0.642666220664978,0.6127904057502747,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8722143769264221,0.6056768894195557,0.4264812767505646,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8170168399810791,0.4911169707775116,0.4707686305046081,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6553986668586731,0.2499800473451614,1.1579455137252808,284.9955139160156,284.95001220703125,300.8933410644531,296.2712707519531,298.1344909667969,298.2000427246094,284.9942626953125,1.0,0.7223768830299377,0.3396802246570587,0.3396802246570587,1.0,1.0,-3.645578145980835,0.917740285396576,2.7278380393981934,0.0904172584414482,0.9595188498497008,0.9595188498497008,0.0,286.6808166503906,293.0,71432.9296875,0.0,4549.6162109375,1.0,278.4432678222656,282.98114013671875,299.260498046875,303.86383056640625,293.1499938964844,293.1499938964844,278.1499938964844,33928.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656049966812134,1.0,0.0,0.0,3.763506412506104,3.76353120803833,9.451018740946892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.4736328125,0.0,1647.176513671875,1895.4371337890625,0.0,3081.5810546875,0.9291157722473145,1.0,0.0,3.0,1.0,0.0
18027060,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7621303200721741,0.4005151391029358,0.3667444288730621,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8870958089828491,0.6412438750267029,0.6118765473365784,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8708637356758118,0.6074629426002502,0.4280141592025757,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8147504329681396,0.4904635846614837,0.4705144166946411,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6535625457763672,0.2496664673089981,1.157787203788757,284.9022827148437,284.95001220703125,300.7441101074219,296.2290954589844,298.0918884277344,298.19488525390625,284.9032592773437,1.0,0.7238809466362,0.3393816947937011,0.3393816947937011,1.0,1.0,-3.645033121109009,0.9165615439414978,2.7284717559814453,0.0904649421572685,0.870207667350769,0.870207667350769,0.0,290.0323486328125,296.0,71891.71875,0.0,4568.96826171875,1.0,278.1570129394531,282.8715209960937,299.2485046386719,303.95867919921875,293.1499938964844,293.1499938964844,278.45001220703125,38726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727640509605408,1.0,0.0,0.0,3.6434903144836426,3.64351487159729,8.857854254529229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.19140625,0.0,1546.3048095703125,1895.4371337890625,0.0,3148.737060546875,0.9061116576194764,1.0,0.0,3.0,1.0,0.0
18027120,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7621303200721741,0.4005151391029358,0.3667444288730621,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8870958089828491,0.6412438750267029,0.6118765473365784,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8708637356758118,0.6074629426002502,0.4280141592025757,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8147504329681396,0.4904635846614837,0.4705144166946411,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6535625457763672,0.2496664673089981,1.157787203788757,284.9022827148437,284.95001220703125,300.7441101074219,296.2290954589844,298.0918884277344,298.19488525390625,284.9032592773437,1.0,0.7238809466362,0.3393816947937011,0.3393816947937011,1.0,1.0,-3.645033121109009,0.9165615439414978,2.7284717559814453,0.0904649421572685,0.870207667350769,0.870207667350769,0.0,290.0323486328125,296.0,71891.71875,0.0,4568.96826171875,1.0,278.1570129394531,282.8715209960937,299.2485046386719,303.95867919921875,293.1499938964844,293.1499938964844,278.45001220703125,38726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727640509605408,1.0,0.0,0.0,3.6434903144836426,3.64351487159729,8.857854254529229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.19140625,0.0,1546.3048095703125,1895.4371337890625,0.0,3148.737060546875,0.9061116576194764,1.0,0.0,3.0,1.0,0.0
18027180,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7608873248100281,0.4003844261169433,0.3664305508136749,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8856180906295776,0.640965461730957,0.6113967299461365,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8703041672706604,0.6090712547302246,0.4289460778236389,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8136095404624939,0.4904905259609222,0.4703818261623382,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6526315212249756,0.2496850043535232,1.1575970649719238,285.0107421875,284.95001220703125,300.66094970703125,296.2049560546875,298.07177734375,298.19677734375,285.009765625,1.0,0.7246727347373962,0.3392145037651062,0.3392145037651062,1.0,1.0,-3.644804000854492,0.915931224822998,2.728872776031494,0.0903263241052627,0.9481608271598816,0.9481608271598816,0.0,291.7201538085937,296.0,71024.453125,0.0,4578.853515625,1.0,278.4110717773437,282.9985656738281,299.18212890625,303.7225341796875,293.1499938964844,293.1499938964844,278.45001220703125,34069.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678625226020813,1.0,0.0,0.0,3.698563575744629,3.698587894439697,9.127660973717866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.8994140625,0.0,1573.2393798828125,1895.4371337890625,0.0,3102.759033203125,0.9157847762107848,1.0,0.0,3.0,1.0,0.0
18027240,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.760344922542572,0.4003252685070038,0.3664475083351135,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8849106431007385,0.640813410282135,0.6113196015357971,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8703113198280334,0.6103699207305908,0.4299060106277466,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8131045699119568,0.49057736992836,0.4705153107643127,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6522422432899475,0.2497622817754745,1.1580919027328491,284.9944763183594,284.95001220703125,300.5959777832031,296.185791015625,298.056640625,298.198974609375,284.9935913085937,1.0,0.7254049777984619,0.3390831649303436,0.3390831649303436,1.0,1.0,-3.6466434001922607,0.9160246253013612,2.730618715286255,0.090810440480709,0.9526278972625732,0.9526278972625732,0.0,292.7674255371094,299.0,71103.390625,0.0,4590.501953125,1.0,278.4422912597656,282.988525390625,299.175537109375,303.75689697265625,293.1499938964844,293.1499938964844,278.1499938964844,33977.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675518035888672,1.0,0.0,0.0,3.738846063613892,3.738870620727539,9.327568477601744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.720703125,0.0,1618.7794189453125,1895.4371337890625,0.0,3099.844482421875,0.9238585829734802,1.0,0.0,3.0,1.0,0.0
18027300,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7593777775764465,0.399770975112915,0.3662605583667755,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8837459683418274,0.6401273608207703,0.6110172867774963,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8699418306350708,0.6112914085388184,0.4308079183101654,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8122197389602661,0.4902799427509308,0.470512330532074,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6515659689903259,0.2496456354856491,1.1583850383758545,284.871826171875,284.95001220703125,300.5226745605469,296.1637878417969,298.036376953125,298.197265625,284.8712463378906,1.0,0.7262064814567566,0.3389338850975036,0.3389338850975036,1.0,1.0,-3.647498607635498,0.915754497051239,2.7317440509796143,0.0913752391934394,0.8647636771202087,0.8647636771202087,0.0,294.26226806640625,299.0,71915.1484375,0.0,4602.19384765625,1.0,278.1958312988281,282.8510437011719,299.1963195800781,303.9510803222656,293.1499938964844,293.1499938964844,278.1499938964844,38195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731948137283325,1.0,0.0,0.0,3.694414377212525,3.69443941116333,9.107192795454466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.78515625,0.0,1599.7696533203125,1895.4371337890625,0.0,3152.777587890625,0.9146819710731506,1.0,0.0,3.0,1.0,0.0
18027360,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7578796744346619,0.3991263210773468,0.3657309114933014,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8820216655731201,0.6393103003501892,0.6103169322013855,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8690170049667358,0.6121320724487305,0.4314137697219848,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8108328580856323,0.4898658096790313,0.4701971113681793,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6504790186882019,0.2494394034147262,1.1578760147094729,284.9039001464844,284.95001220703125,300.45001220703125,296.1416320800781,298.0155334472656,298.1945495605469,284.9049072265625,1.0,0.7268632650375366,0.3388003408908844,0.3388003408908844,1.0,1.0,-3.645759105682373,0.9147731065750122,2.7309861183166504,0.0912958532571792,0.8654215931892395,0.8654215931892395,0.0,296.1197204589844,302.0,71535.4921875,0.0,4608.91064453125,1.0,278.15728759765625,282.8811950683594,299.1610107421875,303.8475341796875,293.1499938964844,293.1499938964844,278.45001220703125,38740.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746622800827026,1.0,0.0,0.0,3.618263244628906,3.618287563323975,8.735617598176759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.6923828125,0.0,1518.4727783203125,1895.4371337890625,0.0,3166.539794921875,0.9005423784255981,1.0,0.0,3.0,1.0,0.0
18027420,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7560522556304932,0.3988789618015289,0.3653987646102905,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8797613978385925,0.6387727856636047,0.6096782684326172,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8683900833129883,0.6149940490722656,0.433286964893341,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8090704679489136,0.4899009466171264,0.4701404869556427,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6491302251815796,0.2495110183954239,1.158135175704956,284.99322509765625,284.95001220703125,300.3072814941406,296.0970764160156,297.9820251464844,298.1986999511719,284.99237060546875,1.0,0.7283462285995483,0.3385331928730011,0.3385331928730011,1.0,1.0,-3.6470775604248047,0.9143419861793518,2.7327356338500977,0.0895513668656349,0.9458097815513612,0.9458097815513612,0.0,298.85577392578125,305.0,70767.4609375,0.0,4629.65625,1.0,278.442138671875,282.99530029296875,299.08673095703125,303.6453552246094,293.1499938964844,293.1499938964844,278.1499938964844,33966.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694303631782532,1.0,0.0,0.0,3.7154619693756095,3.715486288070679,9.211257747665512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.6396484375,0.0,1591.7366943359375,1895.4371337890625,0.0,3117.467041015625,0.91858571767807,1.0,0.0,3.0,1.0,0.0
18027480,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7560522556304932,0.3988789618015289,0.3653987646102905,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8797613978385925,0.6387727856636047,0.6096782684326172,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8683900833129883,0.6149940490722656,0.433286964893341,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8090704679489136,0.4899009466171264,0.4701404869556427,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6491302251815796,0.2495110183954239,1.158135175704956,284.99322509765625,284.95001220703125,300.3072814941406,296.0970764160156,297.9820251464844,298.1986999511719,284.99237060546875,1.0,0.7283462285995483,0.3385331928730011,0.3385331928730011,1.0,1.0,-3.6470775604248047,0.9143419861793518,2.7327356338500977,0.0895513668656349,0.9458097815513612,0.9458097815513612,0.0,298.85577392578125,305.0,70767.4609375,0.0,4629.65625,1.0,278.442138671875,282.99530029296875,299.08673095703125,303.6453552246094,293.1499938964844,293.1499938964844,278.1499938964844,33966.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694303631782532,1.0,0.0,0.0,3.7154619693756095,3.715486288070679,9.211257747665512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.6396484375,0.0,1591.7366943359375,1895.4371337890625,0.0,3117.467041015625,0.91858571767807,1.0,0.0,3.0,1.0,0.0
18027540,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7535211443901062,0.3976438343524933,0.3646483123302459,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.876761257648468,0.6371827125549316,0.6085928678512573,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8669801950454712,0.6167205572128296,0.434770405292511,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8066138625144958,0.4891242980957031,0.4697621464729309,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6473099589347839,0.2491680681705474,1.1578516960144043,284.9054260253906,284.95001220703125,300.1687927246094,296.0524597167969,297.9430236816406,298.1941833496094,284.9061889648437,1.0,0.7297599911689758,0.3382660448551178,0.3382660448551178,1.0,1.0,-3.645861387252808,0.9131948947906494,2.732666492462158,0.0865387022495269,0.8608372211456299,0.8608372211456299,0.0,302.2084350585937,308.0,71184.0078125,0.0,4647.1328125,1.0,278.1573791503906,282.89019775390625,299.0716552734375,303.73388671875,293.1499938964844,293.1499938964844,278.45001220703125,38691.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765268325805664,1.0,0.0,0.0,3.5940191745758057,3.594043254852295,8.618944207228196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.1943359375,0.0,1491.6070556640625,1895.4371337890625,0.0,3184.023193359375,0.8951157331466675,1.0,0.0,3.0,1.0,0.0
18027600,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7535211443901062,0.3976438343524933,0.3646483123302459,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.876761257648468,0.6371827125549316,0.6085928678512573,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8669801950454712,0.6167205572128296,0.434770405292511,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8066138625144958,0.4891242980957031,0.4697621464729309,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6473099589347839,0.2491680681705474,1.1578516960144043,284.9054260253906,284.95001220703125,300.1687927246094,296.0524597167969,297.9430236816406,298.1941833496094,284.9061889648437,1.0,0.7297599911689758,0.3382660448551178,0.3382660448551178,1.0,1.0,-3.645861387252808,0.9131948947906494,2.732666492462158,0.0865387022495269,0.8608372211456299,0.8608372211456299,0.0,302.2084350585937,308.0,71184.0078125,0.0,4647.1328125,1.0,278.1573791503906,282.89019775390625,299.0716552734375,303.73388671875,293.1499938964844,293.1499938964844,278.45001220703125,38691.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765268325805664,1.0,0.0,0.0,3.5940191745758057,3.594043254852295,8.618944207228196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.1943359375,0.0,1491.6070556640625,1895.4371337890625,0.0,3184.023193359375,0.8951157331466675,1.0,0.0,3.0,1.0,0.0
18027660,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7517181634902954,0.3973585367202759,0.364290177822113,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8745044469833374,0.6365567445755005,0.6078802943229675,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8663495779037476,0.6195510029792786,0.436627596616745,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8047819137573242,0.4890986084938049,0.4696546792984009,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6459867358207703,0.2492302060127258,1.1580798625946045,284.9921264648437,284.95001220703125,300.0356140136719,296.0082092285156,297.911865234375,298.197998046875,284.99127197265625,1.0,0.7312047481536865,0.3380249440670013,0.3380249440670013,1.0,1.0,-3.646939992904663,0.9128114581108092,2.734128475189209,0.0839433372020721,0.9393312931060792,0.9393312931060792,0.0,304.9368591308594,311.0,70429.7890625,0.0,4667.171875,1.0,278.44195556640625,283.0018615722656,298.99755859375,303.53289794921875,293.1499938964844,293.1499938964844,278.1499938964844,33951.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712228536605835,1.0,0.0,0.0,3.6922318935394287,3.692255973815918,9.096435746869248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.982421875,0.0,1565.1553955078125,1895.4371337890625,0.0,3134.28125,0.9133458137512208,1.0,0.0,3.0,1.0,0.0
18027720,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7517181634902954,0.3973585367202759,0.364290177822113,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8745044469833374,0.6365567445755005,0.6078802943229675,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8663495779037476,0.6195510029792786,0.436627596616745,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8047819137573242,0.4890986084938049,0.4696546792984009,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6459867358207703,0.2492302060127258,1.1580798625946045,284.9921264648437,284.95001220703125,300.0356140136719,296.0082092285156,297.911865234375,298.197998046875,284.99127197265625,1.0,0.7312047481536865,0.3380249440670013,0.3380249440670013,1.0,1.0,-3.646939992904663,0.9128114581108092,2.734128475189209,0.0839433372020721,0.9393312931060792,0.9393312931060792,0.0,304.9368591308594,311.0,70429.7890625,0.0,4667.171875,1.0,278.44195556640625,283.0018615722656,298.99755859375,303.53289794921875,293.1499938964844,293.1499938964844,278.1499938964844,33951.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712228536605835,1.0,0.0,0.0,3.6922318935394287,3.692255973815918,9.096435746869248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.982421875,0.0,1565.1553955078125,1895.4371337890625,0.0,3134.28125,0.9133458137512208,1.0,0.0,3.0,1.0,0.0
18027780,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7493388652801514,0.3961147367954254,0.3635165095329284,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8716586828231812,0.6349073648452759,0.6067225337028503,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8650771379470825,0.6212642788887024,0.4380910396575928,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8023979067802429,0.4882842600345611,0.4692265391349792,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6443008780479431,0.2488943934440612,1.1577750444412231,284.9068908691406,284.95001220703125,299.9088134765625,295.9647827148437,297.8758544921875,298.193359375,284.90753173828125,1.0,0.7325826287269592,0.3377838730812073,0.3377838730812073,1.0,1.0,-3.645503520965576,0.9116008877754213,2.7339024543762207,0.0829370319843292,0.8564908504486084,0.8564908504486084,0.0,308.2787475585937,314.0,70830.609375,0.0,4683.9453125,1.0,278.1575622558594,282.8988342285156,298.9836120605469,303.6213073730469,293.1499938964844,293.1499938964844,278.45001220703125,38660.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782520294189453,1.0,0.0,0.0,3.569967746734619,3.5699915885925293,8.503973845108703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.04296875,0.0,1465.4080810546875,1895.4371337890625,0.0,3200.197021484375,0.8897615671157837,1.0,0.0,3.0,1.0,0.0
18027840,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7493388652801514,0.3961147367954254,0.3635165095329284,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8716586828231812,0.6349073648452759,0.6067225337028503,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8650771379470825,0.6212642788887024,0.4380910396575928,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8023979067802429,0.4882842600345611,0.4692265391349792,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6443008780479431,0.2488943934440612,1.1577750444412231,284.9068908691406,284.95001220703125,299.9088134765625,295.9647827148437,297.8758544921875,298.193359375,284.90753173828125,1.0,0.7325826287269592,0.3377838730812073,0.3377838730812073,1.0,1.0,-3.645503520965576,0.9116008877754213,2.7339024543762207,0.0829370319843292,0.8564908504486084,0.8564908504486084,0.0,308.2787475585937,314.0,70830.609375,0.0,4683.9453125,1.0,278.1575622558594,282.8988342285156,298.9836120605469,303.6213073730469,293.1499938964844,293.1499938964844,278.45001220703125,38660.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782520294189453,1.0,0.0,0.0,3.569967746734619,3.5699915885925293,8.503973845108703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.04296875,0.0,1465.4080810546875,1895.4371337890625,0.0,3200.197021484375,0.8897615671157837,1.0,0.0,3.0,1.0,0.0
18027900,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7483007311820984,0.3959264159202575,0.3631794154644012,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8703887462615967,0.6345100402832031,0.6061641573905945,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8646125793457031,0.6226380467414856,0.438880443572998,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8013368844985962,0.4882034063339233,0.4690167307853699,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6435430645942688,0.2488883137702942,1.1575286388397217,285.0100402832031,284.95001220703125,299.84814453125,295.9435119628906,297.861328125,298.1947326660156,285.00994873046875,1.0,0.7332289814949036,0.337663322687149,0.337663322687149,1.0,1.0,-3.644821166992188,0.9109843373298644,2.733836889266968,0.0829616636037826,0.929039478302002,0.929039478302002,0.0,309.7978210449219,314.0,69993.171875,0.0,4691.49609375,1.0,278.39971923828125,283.0198059082031,298.9202880859375,303.3851013183594,293.1499938964844,293.1499938964844,278.45001220703125,34233.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735726475715637,1.0,0.0,0.0,3.6176037788391113,3.6176271438598633,8.732433229852177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.796875,0.0,1484.321533203125,1895.4371337890625,0.0,3156.3212890625,0.8982536196708679,1.0,0.0,3.0,1.0,0.0
18027960,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7476875185966492,0.395806074142456,0.3631316721439361,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8695641160011292,0.6342052817344666,0.6059330105781555,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8645945191383362,0.624071478843689,0.4399260878562927,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8006958365440369,0.4882092773914337,0.4690670073032379,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6431164741516113,0.2489582449197769,1.157984733581543,284.9905700683594,284.95001220703125,299.7894592285156,295.922607421875,297.8479309082031,298.1968994140625,284.9893493652344,1.0,0.7339953184127808,0.3375460505485534,0.3375460505485534,1.0,1.0,-3.646352767944336,0.9110325574874878,2.7353200912475586,0.0833703354001045,0.9329118728637696,0.9329118728637696,0.0,311.0089416503906,317.0,70098.5078125,0.0,4703.35595703125,1.0,278.4426574707031,283.0071105957031,298.9106140136719,303.4227905273437,293.1499938964844,293.1499938964844,278.1499938964844,33864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727731108665466,1.0,0.0,0.0,3.671631097793579,3.671654939651489,8.995211260298674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.4267578125,0.0,1541.2982177734375,1895.4371337890625,0.0,3148.822509765625,0.9083949327468872,1.0,0.0,3.0,1.0,0.0
18028020,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7454438209533691,0.3945485055446625,0.3623432219028473,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8668559789657593,0.6324906945228577,0.6047103404998779,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.863441526889801,0.625760555267334,0.4413723349571228,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7984176278114319,0.487350195646286,0.4685938358306885,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6415463089942932,0.2486202269792556,1.1576610803604126,284.9083251953125,284.95001220703125,299.6785583496094,295.88214111328125,297.8157653808594,298.1920166015625,284.90887451171875,1.0,0.7353416681289673,0.3373115062713623,0.3373115062713623,1.0,1.0,-3.6447269916534415,0.90971177816391,2.735015153884888,0.0841554775834083,0.8524255156517029,0.8524255156517029,0.0,314.34228515625,320.0,70482.671875,0.0,4719.5234375,1.0,278.1577453613281,282.9067687988281,298.9003295898437,303.5134582519531,293.1499938964844,293.1499938964844,278.45001220703125,38626.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797242641448975,1.0,0.0,0.0,3.5467677116394043,3.546791315078736,8.393803909712005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.0771484375,0.0,1440.4208984375,1895.4371337890625,0.0,3213.996337890625,0.8845985531806946,1.0,0.0,3.0,1.0,0.0
18028080,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7454438209533691,0.3945485055446625,0.3623432219028473,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8668559789657593,0.6324906945228577,0.6047103404998779,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.863441526889801,0.625760555267334,0.4413723349571228,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7984176278114319,0.487350195646286,0.4685938358306885,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6415463089942932,0.2486202269792556,1.1576610803604126,284.9083251953125,284.95001220703125,299.6785583496094,295.88214111328125,297.8157653808594,298.1920166015625,284.90887451171875,1.0,0.7353416681289673,0.3373115062713623,0.3373115062713623,1.0,1.0,-3.6447269916534415,0.90971177816391,2.735015153884888,0.0841554775834083,0.8524255156517029,0.8524255156517029,0.0,314.34228515625,320.0,70482.671875,0.0,4719.5234375,1.0,278.1577453613281,282.9067687988281,298.9003295898437,303.5134582519531,293.1499938964844,293.1499938964844,278.45001220703125,38626.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797242641448975,1.0,0.0,0.0,3.5467677116394043,3.546791315078736,8.393803909712005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.0771484375,0.0,1440.4208984375,1895.4371337890625,0.0,3213.996337890625,0.8845985531806946,1.0,0.0,3.0,1.0,0.0
18028140,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7438335418701172,0.3942026793956756,0.3619390726089477,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8647928237915039,0.6317038536071777,0.6038559079170227,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8629769682884216,0.6285292506217957,0.4431914389133453,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7967283725738525,0.4872153699398041,0.4683893620967865,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6403975486755371,0.2486696392297744,1.1578377485275269,284.9903259277344,284.95001220703125,299.5771789550781,295.8438720703125,297.7921447753906,298.19512939453125,284.98956298828125,1.0,0.7367232441902161,0.3370769619941711,0.3370769619941711,1.0,1.0,-3.645362615585327,0.909092664718628,2.736269950866699,0.0845363438129425,0.9276643395423888,0.9276643395423888,0.0,317.0730285644531,323.0,69768.4609375,0.0,4738.33740234375,1.0,278.44158935546875,283.013427734375,298.8316955566406,303.3202514648437,293.1499938964844,293.1499938964844,278.1499938964844,33916.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741170167922974,1.0,0.0,0.0,3.6479475498199454,3.647971153259277,8.879539450390439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.0224609375,0.0,1515.302734375,1895.4371337890625,0.0,3161.426513671875,0.903367519378662,1.0,0.0,3.0,1.0,0.0
18028200,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7438335418701172,0.3942026793956756,0.3619390726089477,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8647928237915039,0.6317038536071777,0.6038559079170227,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8629769682884216,0.6285292506217957,0.4431914389133453,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7967283725738525,0.4872153699398041,0.4683893620967865,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6403975486755371,0.2486696392297744,1.1578377485275269,284.9903259277344,284.95001220703125,299.5771789550781,295.8438720703125,297.7921447753906,298.19512939453125,284.98956298828125,1.0,0.7367232441902161,0.3370769619941711,0.3370769619941711,1.0,1.0,-3.645362615585327,0.909092664718628,2.736269950866699,0.0845363438129425,0.9276643395423888,0.9276643395423888,0.0,317.0730285644531,323.0,69768.4609375,0.0,4738.33740234375,1.0,278.44158935546875,283.013427734375,298.8316955566406,303.3202514648437,293.1499938964844,293.1499938964844,278.1499938964844,33916.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741170167922974,1.0,0.0,0.0,3.6479475498199454,3.647971153259277,8.879539450390439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.0224609375,0.0,1515.302734375,1895.4371337890625,0.0,3161.426513671875,0.903367519378662,1.0,0.0,3.0,1.0,0.0
18028260,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7415995001792908,0.3929286003112793,0.3611225187778473,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8620810508728027,0.6299284100532532,0.602560818195343,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8617996573448181,0.6301952600479126,0.4446103572845459,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7944230437278748,0.4863122403621673,0.4678640961647033,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6388333439826965,0.2483206093311309,1.1574509143829346,284.9090576171875,284.95001220703125,299.48638916015625,295.8082275390625,297.7651062011719,298.1902160644531,284.90924072265625,1.0,0.7380334138870239,0.3368465304374695,0.3368465304374695,1.0,1.0,-3.643440961837769,0.9077476859092712,2.7356932163238525,0.0841083079576492,0.8484312295913696,0.8484312295913696,0.0,320.4113464355469,326.0,70171.46875,0.0,4753.67919921875,1.0,278.1583557128906,282.9128723144531,298.82525634765625,303.4154052734375,293.1499938964844,293.1499938964844,278.45001220703125,38494.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808335065841675,1.0,0.0,0.0,3.527412414550781,3.527435779571533,8.302440619445406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.6513671875,0.0,1419.0491943359375,1895.4371337890625,0.0,3224.3916015625,0.8801073431968689,1.0,0.0,3.0,1.0,0.0
18028320,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7415995001792908,0.3929286003112793,0.3611225187778473,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8620810508728027,0.6299284100532532,0.602560818195343,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8617996573448181,0.6301952600479126,0.4446103572845459,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7944230437278748,0.4863122403621673,0.4678640961647033,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6388333439826965,0.2483206093311309,1.1574509143829346,284.9090576171875,284.95001220703125,299.48638916015625,295.8082275390625,297.7651062011719,298.1902160644531,284.90924072265625,1.0,0.7380334138870239,0.3368465304374695,0.3368465304374695,1.0,1.0,-3.643440961837769,0.9077476859092712,2.7356932163238525,0.0841083079576492,0.8484312295913696,0.8484312295913696,0.0,320.4113464355469,326.0,70171.46875,0.0,4753.67919921875,1.0,278.1583557128906,282.9128723144531,298.82525634765625,303.4154052734375,293.1499938964844,293.1499938964844,278.45001220703125,38494.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808335065841675,1.0,0.0,0.0,3.527412414550781,3.527435779571533,8.302440619445406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.6513671875,0.0,1419.0491943359375,1895.4371337890625,0.0,3224.3916015625,0.8801073431968689,1.0,0.0,3.0,1.0,0.0
18028380,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7404264807701111,0.3926944434642792,0.3607479333877563,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8606033325195312,0.6293764710426331,0.6018569469451904,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8613334894180298,0.6319655179977417,0.4456729292869568,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.793178915977478,0.486185610294342,0.4676107764244079,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6379833817481995,0.2483264654874801,1.1572672128677368,285.0042419433594,284.95001220703125,299.4342956542969,295.7870178222656,297.7532043457031,298.192138671875,285.002197265625,1.0,0.7388500571250916,0.3366990685462951,0.3366990685462951,1.0,1.0,-3.642887115478516,0.9071130752563475,2.735774040222168,0.0833310857415199,0.9215025901794434,0.9215025901794434,0.0,322.25897216796875,326.0,69419.171875,0.0,4763.62353515625,1.0,278.4189758300781,283.027099609375,298.7620849609375,303.1976013183594,293.1499938964844,293.1499938964844,278.45001220703125,33594.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752821683883667,1.0,0.0,0.0,3.60060715675354,3.600630283355713,8.650571317048161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.5498046875,0.0,1461.1517333984375,1895.4371337890625,0.0,3172.35302734375,0.8928542137145996,1.0,0.0,3.0,1.0,0.0
18028440,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7399866580963135,0.3925501108169555,0.3607024550437927,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8600024580955505,0.6290683746337891,0.6016517877578735,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8613025546073914,0.6329320669174194,0.4464174807071686,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7927019596099854,0.4861260652542114,0.467622697353363,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6376817226409912,0.2483562380075454,1.157601833343506,284.9900817871094,284.95001220703125,299.4072265625,295.77569580078125,297.7471008300781,298.1932373046875,284.9893493652344,1.0,0.7393858432769775,0.3366160988807678,0.3366160988807678,1.0,1.0,-3.643898487091065,0.9071530103683472,2.736745357513428,0.0829622000455856,0.9230809807777404,0.9230809807777404,0.0,323.1361083984375,329.0,69474.84375,0.0,4771.95068359375,1.0,278.4414367675781,283.0184020996094,298.7624816894531,303.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,33882.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750369548797607,1.0,0.0,0.0,3.628514528274536,3.628537893295288,8.78518676472595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.6943359375,0.0,1493.64599609375,1895.4371337890625,0.0,3170.053466796875,0.8989834785461426,1.0,0.0,3.0,1.0,0.0
18028500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7390804290771484,0.3919248878955841,0.3604367971420288,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8588645458221436,0.6281908750534058,0.6011531949043274,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8609274625778198,0.633765697479248,0.4472555518150329,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.791750967502594,0.4856916069984436,0.4674812853336334,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6370636820793152,0.248210996389389,1.1577622890472412,284.87646484375,284.95001220703125,299.372314453125,295.7607421875,297.7365417480469,298.191162109375,284.8772277832031,1.0,0.7400918006896973,0.336500883102417,0.336500883102417,1.0,1.0,-3.644016742706299,0.906822919845581,2.7371938228607178,0.0823728069663047,0.8407871723175049,0.8407871723175049,0.0,324.64459228515625,329.0,70180.140625,0.0,4781.67041015625,1.0,278.1989440917969,282.8906555175781,298.7906494140625,303.4237670898437,293.1499938964844,293.1499938964844,278.1499938964844,38560.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804440498352051,1.0,0.0,0.0,3.575505495071411,3.5755293369293213,8.530376476301171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.48046875,0.0,1470.6220703125,1895.4371337890625,0.0,3220.74169921875,0.8883090615272522,1.0,0.0,3.0,1.0,0.0
18028560,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7377902269363403,0.3912626802921295,0.3598745167255401,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8573267459869385,0.6272435188293457,0.6003097295761108,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8601366281509399,0.6345784664154053,0.4478246569633484,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7904080152511597,0.485189288854599,0.4670658409595489,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6361477375030518,0.248002678155899,1.1571986675262451,284.9112243652344,284.95001220703125,299.3407287597656,295.7467346191406,297.7264404296875,298.1885986328125,284.9117736816406,1.0,0.7406692504882812,0.3363962471485138,0.3363962471485138,1.0,1.0,-3.641832590103149,0.90583997964859,2.735992431640625,0.081564225256443,0.84610515832901,0.84610515832901,0.0,326.4619140625,332.0,69875.25,0.0,4786.7802734375,1.0,278.15826416015625,282.9198913574219,298.7631530761719,303.33160400390625,293.1499938964844,293.1499938964844,278.45001220703125,38531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881588876247406,1.0,0.0,0.0,3.507103204727173,3.5071263313293457,8.207112500713265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.9833984375,0.0,1398.123291015625,1895.4371337890625,0.0,3231.46923828125,0.8757529258728027,1.0,0.0,3.0,1.0,0.0
18028620,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7362096309661865,0.390861451625824,0.3594349026679992,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8552852272987366,0.6263280510902405,0.5993491411209106,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8596556782722473,0.6372965574264526,0.4496175050735473,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7887063026428223,0.484966903924942,0.4667907059192657,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6350283026695251,0.2480338513851165,1.1573317050933838,284.98992919921875,284.95001220703125,299.2879638671875,295.7218017578125,297.7152709960937,298.1918334960937,284.9891662597656,1.0,0.7419975996017456,0.3361869752407074,0.3361869752407074,1.0,1.0,-3.642124891281128,0.905272364616394,2.7368524074554443,0.0802920907735824,0.9195577502250672,0.9195577502250672,0.0,329.1866455078125,335.0,69232.4765625,0.0,4804.578125,1.0,278.4413146972656,283.0220947265625,298.7074584960937,303.1554870605469,293.1499938964844,293.1499938964844,278.1499938964844,33842.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755384683609009,1.0,0.0,0.0,3.612929582595825,3.612952947616577,8.709882877155906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.5859375,0.0,1476.3372802734375,1895.4371337890625,0.0,3174.755859375,0.8954014778137207,1.0,0.0,3.0,1.0,0.0
18028680,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7362096309661865,0.390861451625824,0.3594349026679992,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8552852272987366,0.6263280510902405,0.5993491411209106,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8596556782722473,0.6372965574264526,0.4496175050735473,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7887063026428223,0.484966903924942,0.4667907059192657,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6350283026695251,0.2480338513851165,1.1573317050933838,284.98992919921875,284.95001220703125,299.2879638671875,295.7218017578125,297.7152709960937,298.1918334960937,284.9891662597656,1.0,0.7419975996017456,0.3361869752407074,0.3361869752407074,1.0,1.0,-3.642124891281128,0.905272364616394,2.7368524074554443,0.0802920907735824,0.9195577502250672,0.9195577502250672,0.0,329.1866455078125,335.0,69232.4765625,0.0,4804.578125,1.0,278.4413146972656,283.0220947265625,298.7074584960937,303.1554870605469,293.1499938964844,293.1499938964844,278.1499938964844,33842.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755384683609009,1.0,0.0,0.0,3.612929582595825,3.612952947616577,8.709882877155906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.5859375,0.0,1476.3372802734375,1895.4371337890625,0.0,3174.755859375,0.8954014778137207,1.0,0.0,3.0,1.0,0.0
18028740,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7340774536132812,0.3895655572414398,0.3585898578166961,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8526906371116638,0.6244663596153259,0.5979610681533813,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.858543872833252,0.6389320492744446,0.4510093927383423,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7864693403244019,0.4840068221092224,0.4662030339241028,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6335525512695312,0.2476807683706283,1.156908631324768,284.9115600585937,284.95001220703125,299.25,295.7013244628906,297.7020568847656,298.1875305175781,284.91162109375,1.0,0.7432577610015869,0.335977703332901,0.335977703332901,1.0,1.0,-3.639904022216797,0.9039341807365416,2.7359697818756104,0.0793029516935348,0.8435851335525513,0.8435851335525513,0.0,332.5090637207031,338.0,69671.8359375,0.0,4818.91845703125,1.0,278.1586303710937,282.9228515625,298.7163391113281,303.2677917480469,293.1499938964844,293.1499938964844,278.45001220703125,38360.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818579912185669,1.0,0.0,0.0,3.495400905609131,3.4954237937927246,8.152434247676865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.28515625,0.0,1384.7886962890625,1895.4371337890625,0.0,3233.99072265625,0.8729005455970764,1.0,0.0,3.0,1.0,0.0
