time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028800,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7340774536132812,0.3895655572414398,0.3585898578166961,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8526906371116638,0.6244663596153259,0.5979610681533813,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.858543872833252,0.6389320492744446,0.4510093927383423,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7864693403244019,0.4840068221092224,0.4662030339241028,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6335525512695312,0.2476807683706283,1.156908631324768,284.9115600585937,284.95001220703125,299.25,295.7013244628906,297.7020568847656,298.1875305175781,284.91162109375,1.0,0.7432577610015869,0.335977703332901,0.335977703332901,1.0,1.0,-3.639904022216797,0.9039341807365416,2.7359697818756104,0.0793029516935348,0.8435851335525513,0.8435851335525513,0.0,332.5090637207031,338.0,69671.8359375,0.0,4818.91845703125,1.0,278.1586303710937,282.9228515625,298.7163391113281,303.2677917480469,293.1499938964844,293.1499938964844,278.45001220703125,38360.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818579912185669,1.0,0.0,0.0,3.495400905609131,3.4954237937927246,8.152434247676865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.28515625,0.0,1384.7886962890625,1895.4371337890625,0.0,3233.99072265625,0.8729005455970764,1.0,0.0,3.0,1.0,0.0
18028860,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7325507402420044,0.3891439437866211,0.3581380844116211,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8507195711135864,0.6235053539276123,0.5969637632369995,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8581122756004333,0.6416361927986145,0.4527968168258667,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7848213315010071,0.4837556779384613,0.4659051299095154,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6324842572212219,0.2477089166641235,1.1570372581481934,284.9903564453125,284.95001220703125,299.22467041015625,295.68609619140625,297.6979675292969,298.1909484863281,284.9896545410156,1.0,0.7445672154426575,0.3357970416545868,0.3357970416545868,1.0,1.0,-3.64009952545166,0.9034077525138856,2.736691951751709,0.0785922408103942,0.917406439781189,0.917406439781189,0.0,335.2279052734375,341.0,69050.4453125,0.0,4836.3955078125,1.0,278.4411926269531,283.02490234375,298.6702575683594,303.1029052734375,293.1499938964844,293.1499938964844,278.1499938964844,33787.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755241632461548,1.0,0.0,0.0,3.6011314392089844,3.601154565811157,8.653090617372072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.376953125,0.0,1463.145751953125,1895.4371337890625,0.0,3174.6220703125,0.8927223086357117,1.0,0.0,3.0,1.0,0.0
18028920,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7325507402420044,0.3891439437866211,0.3581380844116211,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8507195711135864,0.6235053539276123,0.5969637632369995,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8581122756004333,0.6416361927986145,0.4527968168258667,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7848213315010071,0.4837556779384613,0.4659051299095154,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6324842572212219,0.2477089166641235,1.1570372581481934,284.9903564453125,284.95001220703125,299.22467041015625,295.68609619140625,297.6979675292969,298.1909484863281,284.9896545410156,1.0,0.7445672154426575,0.3357970416545868,0.3357970416545868,1.0,1.0,-3.64009952545166,0.9034077525138856,2.736691951751709,0.0785922408103942,0.917406439781189,0.917406439781189,0.0,335.2279052734375,341.0,69050.4453125,0.0,4836.3955078125,1.0,278.4411926269531,283.02490234375,298.6702575683594,303.1029052734375,293.1499938964844,293.1499938964844,278.1499938964844,33787.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755241632461548,1.0,0.0,0.0,3.6011314392089844,3.601154565811157,8.653090617372072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.376953125,0.0,1463.145751953125,1895.4371337890625,0.0,3174.6220703125,0.8927223086357117,1.0,0.0,3.0,1.0,0.0
18028980,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.730472207069397,0.3878395557403564,0.357281893491745,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8482022285461426,0.6216119527816772,0.595541775226593,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8570502996444702,0.6432600021362305,0.4541791081428528,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7826408743858337,0.4827754497528076,0.4652955234050751,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6310583353042603,0.2473541498184204,1.156601071357727,284.9125671386719,284.95001220703125,299.208740234375,295.67626953125,297.6904602050781,298.18682861328125,284.91259765625,1.0,0.7458089590072632,0.3356164097785949,0.3356164097785949,1.0,1.0,-3.637771368026733,0.9021220207214355,2.735649347305298,0.0779109299182891,0.8424546718597412,0.8424546718597412,0.0,338.5456848144531,329.0,69521.3984375,0.0,4850.37060546875,1.0,278.1587219238281,282.92559814453125,298.6899108886719,303.2279357910156,293.1499938964844,293.1499938964844,278.45001220703125,38289.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815800547599792,1.0,0.0,0.0,3.4859838485717773,3.486006736755371,8.108565339171037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.044921875,0.0,1374.5938720703125,1895.4371337890625,0.0,3231.386474609375,0.8707560300827026,1.0,0.0,3.0,1.0,0.0
18029040,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.730472207069397,0.3878395557403564,0.357281893491745,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8482022285461426,0.6216119527816772,0.595541775226593,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8570502996444702,0.6432600021362305,0.4541791081428528,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7826408743858337,0.4827754497528076,0.4652955234050751,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6310583353042603,0.2473541498184204,1.156601071357727,284.9125671386719,284.95001220703125,299.208740234375,295.67626953125,297.6904602050781,298.18682861328125,284.91259765625,1.0,0.7458089590072632,0.3356164097785949,0.3356164097785949,1.0,1.0,-3.637771368026733,0.9021220207214355,2.735649347305298,0.0779109299182891,0.8424546718597412,0.8424546718597412,0.0,338.5456848144531,329.0,69521.3984375,0.0,4850.37060546875,1.0,278.1587219238281,282.92559814453125,298.6899108886719,303.2279357910156,293.1499938964844,293.1499938964844,278.45001220703125,38289.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815800547599792,1.0,0.0,0.0,3.4859838485717773,3.486006736755371,8.108565339171037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.044921875,0.0,1374.5938720703125,1895.4371337890625,0.0,3231.386474609375,0.8707560300827026,1.0,0.0,3.0,1.0,0.0
18029100,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7307561635971069,0.3875967860221863,0.3568102419376373,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8485481142997742,0.6210722923278809,0.5947608351707458,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8581985235214233,0.6445847749710083,0.4548619389533996,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7831045985221863,0.4825998842716217,0.4649005234241485,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6314300298690796,0.2473326176404953,1.1557893753051758,285.01141357421875,284.95001220703125,299.2040710449219,295.6732788085937,297.69012451171875,298.188232421875,285.0111999511719,1.0,0.7446631193161011,0.3355261087417602,0.3355261087417602,1.0,1.0,-3.635631561279297,0.9011908173561096,2.734440803527832,0.0774344503879547,0.9131134152412416,0.9131134152412416,0.0,337.14129638671875,329.0,68755.9609375,0.0,4835.5498046875,1.0,278.3979797363281,283.0414733886719,298.6444091796875,303.014892578125,293.1499938964844,293.1499938964844,278.45001220703125,33957.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763411641120911,1.0,0.0,0.0,3.5362470149993896,3.5362696647644043,8.344080697497702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.6171875,0.0,1395.4483642578125,1895.4371337890625,0.0,3182.282470703125,0.8800128698348999,1.0,0.0,3.0,1.0,0.0
18029160,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7320043444633484,0.3874283730983734,0.3565585315227508,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.850009560585022,0.6206256151199341,0.5942301750183105,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8605172038078308,0.6459699869155884,0.4557530879974365,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7846612334251404,0.4825137555599212,0.4646972119808197,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6326004862785339,0.2473935931921005,1.1554025411605835,284.98858642578125,284.95001220703125,299.2015075683594,295.6714782714844,297.69097900390625,298.1905212402344,284.9874572753906,1.0,0.7430747747421265,0.3354417383670807,0.3354417383670807,1.0,1.0,-3.635051965713501,0.9007423520088196,2.734309673309326,0.0771178752183914,0.9145273566246032,0.9145273566246032,0.0,333.9965515136719,317.0,68902.3046875,0.0,4814.375,1.0,278.4418029785156,283.0249938964844,298.653564453125,303.0741577148437,293.1499938964844,293.1499938964844,278.1499938964844,33710.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749086260795593,1.0,0.0,0.0,3.5941433906555176,3.5941665172576904,8.619540494692046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.4345703125,0.0,1455.036865234375,1895.4371337890625,0.0,3168.85009765625,0.8908714056015015,1.0,0.0,3.0,1.0,0.0
18029220,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7347503304481506,0.3862135112285614,0.3553570806980133,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8534303307533264,0.6187659502029419,0.5923964381217957,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8656423687934875,0.6476514339447021,0.4568495750427246,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7882537245750427,0.4815809428691864,0.4636877179145813,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.635308027267456,0.2471132278442382,1.1531732082366943,284.9117431640625,284.95001220703125,299.2023010253906,295.6713256835937,297.688232421875,298.187255859375,284.91192626953125,1.0,0.7385591268539429,0.3352730274200439,0.3352730274200439,1.0,1.0,-3.628831624984741,0.8983325362205505,2.730499029159546,0.0762513354420661,0.839607834815979,0.839607834815979,0.0,326.1326599121094,305.0,69311.34375,0.0,4747.96337890625,1.0,278.1587829589844,282.9278564453125,298.6832580566406,303.20623779296875,293.1499938964844,293.1499938964844,278.45001220703125,38376.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806527256965637,1.0,0.0,0.0,3.473582029342652,3.473604679107666,8.050973292483832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.5966796875,0.0,1362.5308837890625,1895.4371337890625,0.0,3222.697021484375,0.8680911064147949,1.0,0.0,3.0,1.0,0.0
18029280,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7347503304481506,0.3862135112285614,0.3553570806980133,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8534303307533264,0.6187659502029419,0.5923964381217957,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8656423687934875,0.6476514339447021,0.4568495750427246,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7882537245750427,0.4815809428691864,0.4636877179145813,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.635308027267456,0.2471132278442382,1.1531732082366943,284.9117431640625,284.95001220703125,299.2023010253906,295.6713256835937,297.688232421875,298.187255859375,284.91192626953125,1.0,0.7385591268539429,0.3352730274200439,0.3352730274200439,1.0,1.0,-3.628831624984741,0.8983325362205505,2.730499029159546,0.0762513354420661,0.839607834815979,0.839607834815979,0.0,326.1326599121094,305.0,69311.34375,0.0,4747.96337890625,1.0,278.1587829589844,282.9278564453125,298.6832580566406,303.20623779296875,293.1499938964844,293.1499938964844,278.45001220703125,38376.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806527256965637,1.0,0.0,0.0,3.473582029342652,3.473604679107666,8.050973292483832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.5966796875,0.0,1362.5308837890625,1895.4371337890625,0.0,3222.697021484375,0.8680911064147949,1.0,0.0,3.0,1.0,0.0
18029340,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7391470670700073,0.3859224021434784,0.3545310795307159,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8587642908096313,0.6178441047668457,0.5909222960472107,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8728669881820679,0.6504577398300171,0.4583257436752319,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7936693429946899,0.481400579214096,0.4629409611225128,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6393604278564453,0.2472709417343139,1.1514160633087158,284.9886779785156,284.95001220703125,299.2104797363281,295.6754150390625,297.69342041015625,298.1920471191406,284.98797607421875,1.0,0.7332011461257935,0.3351043164730072,0.3351043164730072,1.0,1.0,-3.624820709228516,0.8965892791748047,2.728231430053711,0.0753901526331901,0.9115881323814392,0.9115881323814392,0.0,315.7886047363281,293.0,68693.515625,0.0,4672.62353515625,1.0,278.4410400390625,283.0282592773437,298.65625,303.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,33814.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736274242401123,1.0,0.0,0.0,3.579718828201294,3.579741716384888,8.550492225367634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.7861328125,0.0,1440.334228515625,1895.4371337890625,0.0,3156.83447265625,0.8879336714744568,1.0,0.0,3.0,1.0,0.0
18029400,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7391470670700073,0.3859224021434784,0.3545310795307159,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8587642908096313,0.6178441047668457,0.5909222960472107,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8728669881820679,0.6504577398300171,0.4583257436752319,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7936693429946899,0.481400579214096,0.4629409611225128,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6393604278564453,0.2472709417343139,1.1514160633087158,284.9886779785156,284.95001220703125,299.2104797363281,295.6754150390625,297.69342041015625,298.1920471191406,284.98797607421875,1.0,0.7332011461257935,0.3351043164730072,0.3351043164730072,1.0,1.0,-3.624820709228516,0.8965892791748047,2.728231430053711,0.0753901526331901,0.9115881323814392,0.9115881323814392,0.0,315.7886047363281,293.0,68693.515625,0.0,4672.62353515625,1.0,278.4410400390625,283.0282592773437,298.65625,303.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,33814.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736274242401123,1.0,0.0,0.0,3.579718828201294,3.579741716384888,8.550492225367634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.7861328125,0.0,1440.334228515625,1895.4371337890625,0.0,3156.83447265625,0.8879336714744568,1.0,0.0,3.0,1.0,0.0
18029460,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7437238097190857,0.3848217725753784,0.3533215224742889,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8644434213638306,0.616058886051178,0.5890383124351501,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8804353475570679,0.6522325873374939,0.4593992233276367,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7993741035461426,0.4805513918399811,0.4618933200836181,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6437307000160217,0.2471050471067428,1.1491656303405762,284.912841796875,284.95001220703125,299.225341796875,295.68328857421875,297.6949768066406,298.18975830078125,284.9129638671875,1.0,0.7273241281509399,0.3350008428096771,0.3350008428096771,1.0,1.0,-3.618430137634277,0.8943332433700562,2.7240970134735107,0.0747546032071113,0.837860107421875,0.837860107421875,0.0,305.0817565917969,281.0,69129.359375,0.0,4588.58154296875,1.0,278.15887451171875,282.9314270019531,298.6940002441406,303.2026672363281,293.1499938964844,293.1499938964844,278.45001220703125,38328.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790969252586365,1.0,0.0,0.0,3.4620485305786133,3.462071180343628,7.99759845904191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.1513671875,0.0,1350.4700927734375,1895.4371337890625,0.0,3208.116943359375,0.8655029535293579,1.0,0.0,3.0,1.0,0.0
18029520,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7437238097190857,0.3848217725753784,0.3533215224742889,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8644434213638306,0.616058886051178,0.5890383124351501,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8804353475570679,0.6522325873374939,0.4593992233276367,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7993741035461426,0.4805513918399811,0.4618933200836181,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6437307000160217,0.2471050471067428,1.1491656303405762,284.912841796875,284.95001220703125,299.225341796875,295.68328857421875,297.6949768066406,298.18975830078125,284.9129638671875,1.0,0.7273241281509399,0.3350008428096771,0.3350008428096771,1.0,1.0,-3.618430137634277,0.8943332433700562,2.7240970134735107,0.0747546032071113,0.837860107421875,0.837860107421875,0.0,305.0817565917969,281.0,69129.359375,0.0,4588.58154296875,1.0,278.15887451171875,282.9314270019531,298.6940002441406,303.2026672363281,293.1499938964844,293.1499938964844,278.45001220703125,38328.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790969252586365,1.0,0.0,0.0,3.4620485305786133,3.462071180343628,7.99759845904191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.1513671875,0.0,1350.4700927734375,1895.4371337890625,0.0,3208.116943359375,0.8655029535293579,1.0,0.0,3.0,1.0,0.0
18029580,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7477811574935913,0.3846819698810577,0.3526671230792999,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8693872094154358,0.6154358983039856,0.5878834128379822,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8868367075920105,0.6543315052986145,0.4604005217552185,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.804241955280304,0.4804634153842926,0.4612848460674286,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6474913358688354,0.247271180152893,1.147794485092163,284.9984436035156,284.95001220703125,299.23980712890625,295.69110107421875,297.7012939453125,298.19366455078125,284.9966735839844,1.0,0.7229396104812622,0.3349263370037079,0.3349263370037079,1.0,1.0,-3.615068435668945,0.8930898308753967,2.7219786643981934,0.0742493495345115,0.9080266952514648,0.9080266952514648,0.0,296.7038879394531,281.0,68492.8515625,0.0,4527.548828125,1.0,278.4257202148437,283.0364685058594,298.66119384765625,303.03076171875,293.1499938964844,293.1499938964844,278.45001220703125,33419.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723375797271729,1.0,0.0,0.0,3.5505053997039795,3.550528049468994,8.411503813476884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.888671875,0.0,1406.4830322265625,1895.4371337890625,0.0,3144.7373046875,0.8810579776763916,1.0,0.0,3.0,1.0,0.0
18029640,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7496001124382019,0.3846041560173034,0.3525164723396301,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.871575653553009,0.6151803731918335,0.5875559449195862,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8896028995513916,0.6551045179367065,0.4608842134475708,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8063711524009705,0.4804261028766632,0.4611488878726959,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6491672992706299,0.2473510503768921,1.1475664377212524,284.9892272949219,284.95001220703125,299.2462463378906,295.694580078125,297.7038269042969,298.1950378417969,284.988525390625,1.0,0.7212648391723633,0.334897369146347,0.334897369146347,1.0,1.0,-3.614638090133667,0.8928658366203308,2.7217721939086914,0.0741680637001991,0.9099177122116088,0.9099177122116088,0.0,293.3091735839844,269.0,68549.4609375,0.0,4505.4052734375,1.0,278.4409484863281,283.0308532714844,298.6747131347656,303.0679931640625,293.1499938964844,293.1499938964844,278.1499938964844,33766.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719291687011719,1.0,0.0,0.0,3.570124387741089,3.5701472759246826,8.504719062329968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.623046875,0.0,1429.7606201171875,1895.4371337890625,0.0,3140.90673828125,0.8857501149177551,1.0,0.0,3.0,1.0,0.0
18029700,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7526664137840271,0.3840918242931366,0.3520618975162506,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8753088116645813,0.6143280267715454,0.5867745876312256,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.894334077835083,0.6560121774673462,0.4615571796894073,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8099205493927002,0.4800464212894439,0.4607582688331604,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6520627737045288,0.2473272830247879,1.1468713283538818,284.8796691894531,284.95001220703125,299.2587280273437,295.7013854980469,297.7061462402344,298.1942443847656,284.8807983398437,1.0,0.7182114720344543,0.334845632314682,0.334845632314682,1.0,1.0,-3.612661600112915,0.892102837562561,2.7205586433410645,0.0739956200122833,0.8306633234024048,0.8306633234024048,0.0,287.47412109375,269.0,69241.2578125,0.0,4463.96435546875,1.0,278.2003173828125,282.90704345703125,298.72540283203125,303.2845458984375,293.1499938964844,293.1499938964844,278.1499938964844,38557.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767815232276917,1.0,0.0,0.0,3.51591420173645,3.515937566757202,8.248402423305379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.5400390625,0.0,1407.4798583984375,1895.4371337890625,0.0,3186.411376953125,0.8750661015510559,1.0,0.0,3.0,1.0,0.0
18029760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7554614543914795,0.3835648894309997,0.3513388633728027,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8787689805030823,0.6134324669837952,0.5856813192367554,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8987701535224915,0.6569255590438843,0.46197310090065,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8131217956542969,0.4796209633350372,0.4601176679134369,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.65476393699646,0.2472556382417678,1.1455167531967163,284.9150085449219,284.95001220703125,299.2724914550781,295.7088928222656,297.7084655761719,298.19305419921875,284.9153137207031,1.0,0.7150130271911621,0.3348062038421631,0.3348062038421631,1.0,1.0,-3.608577489852905,0.8907511234283447,2.7178263664245605,0.0736441239714622,0.8378475904464722,0.8378475904464722,0.0,281.8900146484375,257.0,68999.4140625,0.0,4418.38720703125,1.0,278.15875244140625,282.9354248046875,298.7195129394531,303.2181701660156,293.1499938964844,293.1499938964844,278.45001220703125,38329.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877356231212616,1.0,0.0,0.0,3.452689409255981,3.452711820602417,7.95441621903592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.708984375,0.0,1341.0177001953125,1895.4371337890625,0.0,3191.799560546875,0.8635697960853577,1.0,0.0,3.0,1.0,0.0
18029820,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7626990675926208,0.3833892345428467,0.3505589365959167,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.887434184551239,0.6125757694244385,0.5842058658599854,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.909762442111969,0.6598355770111084,0.4634726345539093,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8208101391792297,0.4795245826244354,0.4593872427940368,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6614989638328552,0.2475549578666687,1.1441012620925903,284.9894714355469,284.95001220703125,299.3034362792969,295.7257385253906,297.7199401855469,298.1984558105469,284.9888000488281,1.0,0.7087376117706299,0.3347273468971252,0.3347273468971252,1.0,1.0,-3.605079174041748,0.889449954032898,2.7156291007995605,0.0731962025165557,0.9090362787246704,0.9090362787246704,0.0,269.7722473144531,245.0,68463.234375,0.0,4334.2744140625,1.0,278.4408874511719,283.0323791503906,298.7056579589844,303.09197998046875,293.1499938964844,293.1499938964844,278.1499938964844,33723.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701331615447998,1.0,0.0,0.0,3.5643973350524902,3.564419984817505,8.477455253341759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.3564453125,0.0,1423.364013671875,1895.4371337890625,0.0,3124.0595703125,0.8844243884086609,1.0,0.0,3.0,1.0,0.0
18029880,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7626990675926208,0.3833892345428467,0.3505589365959167,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.887434184551239,0.6125757694244385,0.5842058658599854,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.909762442111969,0.6598355770111084,0.4634726345539093,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8208101391792297,0.4795245826244354,0.4593872427940368,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6614989638328552,0.2475549578666687,1.1441012620925903,284.9894714355469,284.95001220703125,299.3034362792969,295.7257385253906,297.7199401855469,298.1984558105469,284.9888000488281,1.0,0.7087376117706299,0.3347273468971252,0.3347273468971252,1.0,1.0,-3.605079174041748,0.889449954032898,2.7156291007995605,0.0731962025165557,0.9090362787246704,0.9090362787246704,0.0,269.7722473144531,245.0,68463.234375,0.0,4334.2744140625,1.0,278.4408874511719,283.0323791503906,298.7056579589844,303.09197998046875,293.1499938964844,293.1499938964844,278.1499938964844,33723.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701331615447998,1.0,0.0,0.0,3.5643973350524902,3.564419984817505,8.477455253341759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.3564453125,0.0,1423.364013671875,1895.4371337890625,0.0,3124.0595703125,0.8844243884086609,1.0,0.0,3.0,1.0,0.0
18029940,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7699282169342041,0.3823915123939514,0.3494082987308502,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8961181640625,0.6108648180961609,0.5823484063148499,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9215808510780334,0.6616852283477783,0.4645737111568451,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8283432126045227,0.4787465333938598,0.4583715200424194,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6684002876281738,0.2475048899650573,1.1422200202941897,284.91412353515625,284.95001220703125,299.33837890625,295.7447509765625,297.7261657714844,298.1957092285156,284.9142150878906,1.0,0.7023475170135498,0.3346484899520874,0.3346484899520874,1.0,1.0,-3.5993075370788574,0.887462854385376,2.7118444442749023,0.0727661326527595,0.8365184664726257,0.8365184664726257,0.0,258.1849365234375,233.0,68942.7265625,0.0,4247.50048828125,1.0,278.15899658203125,282.9354858398437,298.7550048828125,303.2489318847656,293.1499938964844,293.1499938964844,278.45001220703125,38228.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755286335945129,1.0,0.0,0.0,3.449974775314331,3.4499974250793457,7.941913509057485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.841796875,0.0,1337.572021484375,1895.4371337890625,0.0,3174.663818359375,0.8627551794052124,1.0,0.0,3.0,1.0,0.0
18030000,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7699282169342041,0.3823915123939514,0.3494082987308502,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8961181640625,0.6108648180961609,0.5823484063148499,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9215808510780334,0.6616852283477783,0.4645737111568451,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8283432126045227,0.4787465333938598,0.4583715200424194,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6684002876281738,0.2475048899650573,1.1422200202941897,284.91412353515625,284.95001220703125,299.33837890625,295.7447509765625,297.7261657714844,298.1957092285156,284.9142150878906,1.0,0.7023475170135498,0.3346484899520874,0.3346484899520874,1.0,1.0,-3.5993075370788574,0.887462854385376,2.7118444442749023,0.0727661326527595,0.8365184664726257,0.8365184664726257,0.0,258.1849365234375,233.0,68942.7265625,0.0,4247.50048828125,1.0,278.15899658203125,282.9354858398437,298.7550048828125,303.2489318847656,293.1499938964844,293.1499938964844,278.45001220703125,38228.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755286335945129,1.0,0.0,0.0,3.449974775314331,3.4499974250793457,7.941913509057485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.841796875,0.0,1337.572021484375,1895.4371337890625,0.0,3174.663818359375,0.8627551794052124,1.0,0.0,3.0,1.0,0.0
18030060,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7787826657295227,0.382247656583786,0.3486573696136474,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9065697193145752,0.6100385189056396,0.5809054970741272,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9357399940490724,0.664624035358429,0.4660927653312683,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8372689485549927,0.4786708056926727,0.4576599299907684,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6766508221626282,0.2478428781032562,1.14096999168396,284.9898681640625,284.95001220703125,299.3766784667969,295.7655334472656,297.7396240234375,298.2012634277344,284.9891967773437,1.0,0.6959739923477173,0.334599494934082,0.334599494934082,1.0,1.0,-3.5961287021636963,0.8863493204116821,2.709779500961304,0.0724653825163841,0.9087134599685668,0.9087134599685668,0.0,245.9786529541016,221.0,68415.8125,0.0,4164.06396484375,1.0,278.4408569335937,283.0335693359375,298.745361328125,303.1278381347656,293.1499938964844,293.1499938964844,278.1499938964844,33691.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682988882064819,1.0,0.0,0.0,3.560995101928711,3.5610179901123047,8.461279890070728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.734375,0.0,1419.52880859375,1895.4371337890625,0.0,3106.852783203125,0.8836462497711182,1.0,0.0,3.0,1.0,0.0
18030120,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7787826657295227,0.382247656583786,0.3486573696136474,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9065697193145752,0.6100385189056396,0.5809054970741272,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9357399940490724,0.664624035358429,0.4660927653312683,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8372689485549927,0.4786708056926727,0.4576599299907684,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6766508221626282,0.2478428781032562,1.14096999168396,284.9898681640625,284.95001220703125,299.3766784667969,295.7655334472656,297.7396240234375,298.2012634277344,284.9891967773437,1.0,0.6959739923477173,0.334599494934082,0.334599494934082,1.0,1.0,-3.5961287021636963,0.8863493204116821,2.709779500961304,0.0724653825163841,0.9087134599685668,0.9087134599685668,0.0,245.9786529541016,221.0,68415.8125,0.0,4164.06396484375,1.0,278.4408569335937,283.0335693359375,298.745361328125,303.1278381347656,293.1499938964844,293.1499938964844,278.1499938964844,33691.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682988882064819,1.0,0.0,0.0,3.560995101928711,3.5610179901123047,8.461279890070728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.734375,0.0,1419.52880859375,1895.4371337890625,0.0,3106.852783203125,0.8836462497711182,1.0,0.0,3.0,1.0,0.0
18030180,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.787684440612793,0.3812848031520843,0.3475353419780731,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9179322123527528,0.6083571314811707,0.5790724158287048,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9496221542358398,0.6664959788322449,0.4672082960605621,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8464009761810303,0.477915346622467,0.4566628336906433,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6851106882095337,0.2478291243314743,1.1392433643341064,284.9144897460937,284.95001220703125,299.41766357421875,295.7876281738281,297.747314453125,298.1983642578125,284.91455078125,1.0,0.689504086971283,0.3345504999160766,0.3345504999160766,1.0,1.0,-3.590646743774414,0.8845440745353699,2.7061026096343994,0.072175346314907,0.8364085555076599,0.8364085555076599,0.0,234.3516998291016,209.0,68911.4921875,0.0,4078.283447265625,1.0,278.1590270996094,282.9364318847656,298.79791259765625,303.2893981933594,293.1499938964844,293.1499938964844,278.45001220703125,38196.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737070560455322,1.0,0.0,0.0,3.4477851390838623,3.447807788848877,7.931835739327653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.87890625,0.0,1335.137939453125,1895.4371337890625,0.0,3157.581298828125,0.8622463345527649,1.0,0.0,3.0,1.0,0.0
18030240,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.787684440612793,0.3812848031520843,0.3475353419780731,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9179322123527528,0.6083571314811707,0.5790724158287048,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9496221542358398,0.6664959788322449,0.4672082960605621,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8464009761810303,0.477915346622467,0.4566628336906433,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6851106882095337,0.2478291243314743,1.1392433643341064,284.9144897460937,284.95001220703125,299.41766357421875,295.7876281738281,297.747314453125,298.1983642578125,284.91455078125,1.0,0.689504086971283,0.3345504999160766,0.3345504999160766,1.0,1.0,-3.590646743774414,0.8845440745353699,2.7061026096343994,0.072175346314907,0.8364085555076599,0.8364085555076599,0.0,234.3516998291016,209.0,68911.4921875,0.0,4078.283447265625,1.0,278.1590270996094,282.9364318847656,298.79791259765625,303.2893981933594,293.1499938964844,293.1499938964844,278.45001220703125,38196.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737070560455322,1.0,0.0,0.0,3.4477851390838623,3.447807788848877,7.931835739327653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.87890625,0.0,1335.137939453125,1895.4371337890625,0.0,3157.581298828125,0.8622463345527649,1.0,0.0,3.0,1.0,0.0
18030300,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7926830053329468,0.3812021315097809,0.347043365240097,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9244893193244934,0.6079211235046387,0.5782157778739929,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9569600224494934,0.6679604649543762,0.4678506851196289,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8515384793281555,0.47785085439682,0.4561956822872162,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6897842884063721,0.247980386018753,1.1383578777313232,285.0119323730469,284.95001220703125,299.43896484375,295.7990417480469,297.7543029785156,298.2007751464844,285.01123046875,1.0,0.6862279176712036,0.3345259726047516,0.3345259726047516,1.0,1.0,-3.588163614273072,0.8837230801582336,2.7044405937194824,0.0719403401017189,0.9066901803016664,0.9066901803016664,0.0,228.3798065185547,209.0,68228.046875,0.0,4035.200927734375,1.0,278.3968505859375,283.04937744140625,298.7668151855469,303.0962219238281,293.1499938964844,293.1499938964844,278.45001220703125,33763.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681207299232483,1.0,0.0,0.0,3.5028626918792725,3.502884864807129,8.187277558135975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.892578125,0.0,1359.48828125,1895.4371337890625,0.0,3105.181640625,0.8723090291023254,1.0,0.0,3.0,1.0,0.0
18030360,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7985133528709412,0.3811711072921753,0.346805602312088,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9320995807647704,0.6075533628463745,0.577644944190979,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9649379253387452,0.6694638133049011,0.4687399864196777,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8575268983840942,0.4778593182563782,0.4559645652770996,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6951683759689331,0.2481998205184936,1.1381263732910156,284.9892883300781,284.95001220703125,299.4606628417969,295.8106384277344,297.76190185546875,298.2038879394531,284.9882202148437,1.0,0.6830577850341797,0.3345030546188354,0.3345030546188354,1.0,1.0,-3.587703227996826,0.8835080862045288,2.704195022583008,0.0719154700636863,0.9082719683647156,0.9082719683647156,0.0,222.1296844482422,197.0,68407.140625,0.0,3995.706787109375,1.0,278.4416198730469,283.0330505371094,298.7899780273437,303.1717224121094,293.1499938964844,293.1499938964844,278.1499938964844,33582.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664596080780029,1.0,0.0,0.0,3.561880588531494,3.561903476715088,8.465488576803182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.6298828125,0.0,1419.6739501953125,1895.4371337890625,0.0,3089.597900390625,0.8835331797599792,1.0,0.0,3.0,1.0,0.0
18030420,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8094233870506287,0.3802368342876434,0.3457138538360595,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.946445643901825,0.6058925986289978,0.575836181640625,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9790496230125428,0.6713509559631348,0.4698724150657654,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8692389130592346,0.4771217107772827,0.4549880623817444,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7054997086524963,0.248216301202774,1.136543869972229,284.9146423339844,284.95001220703125,299.5050048828125,295.83416748046875,297.7703552246094,298.200927734375,284.91473388671875,1.0,0.6765215992927551,0.3344572186470032,0.3344572186470032,1.0,1.0,-3.582505464553833,0.881797194480896,2.7007083892822266,0.0716727152466774,0.836485743522644,0.836485743522644,0.0,210.4909820556641,185.0,68903.390625,0.0,3911.03515625,1.0,278.1590576171875,282.9368896484375,298.8446960449219,303.3358764648437,293.1499938964844,293.1499938964844,278.45001220703125,38180.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719509243965149,1.0,0.0,0.0,3.4470760822296143,3.44709849357605,7.928572927085042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.673828125,0.0,1334.315185546875,1895.4371337890625,0.0,3141.11083984375,0.862082302570343,1.0,0.0,3.0,1.0,0.0
18030480,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8094233870506287,0.3802368342876434,0.3457138538360595,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.946445643901825,0.6058925986289978,0.575836181640625,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9790496230125428,0.6713509559631348,0.4698724150657654,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8692389130592346,0.4771217107772827,0.4549880623817444,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7054997086524963,0.248216301202774,1.136543869972229,284.9146423339844,284.95001220703125,299.5050048828125,295.83416748046875,297.7703552246094,298.200927734375,284.91473388671875,1.0,0.6765215992927551,0.3344572186470032,0.3344572186470032,1.0,1.0,-3.582505464553833,0.881797194480896,2.7007083892822266,0.0716727152466774,0.836485743522644,0.836485743522644,0.0,210.4909820556641,185.0,68903.390625,0.0,3911.03515625,1.0,278.1590576171875,282.9368896484375,298.8446960449219,303.3358764648437,293.1499938964844,293.1499938964844,278.45001220703125,38180.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719509243965149,1.0,0.0,0.0,3.4470760822296143,3.44709849357605,7.928572927085042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.673828125,0.0,1334.315185546875,1895.4371337890625,0.0,3141.11083984375,0.862082302570343,1.0,0.0,3.0,1.0,0.0
18030540,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8219531774520874,0.3801460862159729,0.345010370016098,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9628132581710817,0.6051040887832642,0.574428915977478,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9936705231666564,0.6743388772010803,0.4714223444461822,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.883680522441864,0.4770805835723877,0.4543080627918243,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7173417806625366,0.2486146241426468,1.1355606317520142,284.9902038574219,284.95001220703125,299.54998779296875,295.8578186035156,297.785400390625,298.2063293457031,284.9895324707031,1.0,0.6700106263160706,0.3344113826751709,0.3344113826751709,1.0,1.0,-3.5798230171203613,0.8808440566062927,2.698979139328003,0.0714496970176696,0.908841609954834,0.908841609954834,0.0,198.2599639892578,188.0,68399.671875,0.0,3829.38818359375,1.0,278.4408264160156,283.0343322753906,298.8381652832031,303.2198791503906,293.1499938964844,293.1499938964844,278.1499938964844,33654.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648145794868469,1.0,0.0,0.0,3.559577703475952,3.559600591659546,8.454545650238288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.052734375,0.0,1417.7625732421875,1895.4371337890625,0.0,3074.166015625,0.8832975625991821,1.0,0.0,3.0,1.0,0.0
18030600,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8219531774520874,0.3801460862159729,0.345010370016098,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9628132581710817,0.6051040887832642,0.574428915977478,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9936705231666564,0.6743388772010803,0.4714223444461822,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.883680522441864,0.4770805835723877,0.4543080627918243,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7173417806625366,0.2486146241426468,1.1355606317520142,284.9902038574219,284.95001220703125,299.54998779296875,295.8578186035156,297.785400390625,298.2063293457031,284.9895324707031,1.0,0.6700106263160706,0.3344113826751709,0.3344113826751709,1.0,1.0,-3.5798230171203613,0.8808440566062927,2.698979139328003,0.0714496970176696,0.908841609954834,0.908841609954834,0.0,198.2599639892578,188.0,68399.671875,0.0,3829.38818359375,1.0,278.4408264160156,283.0343322753906,298.8381652832031,303.2198791503906,293.1499938964844,293.1499938964844,278.1499938964844,33654.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648145794868469,1.0,0.0,0.0,3.559577703475952,3.559600591659546,8.454545650238288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.052734375,0.0,1417.7625732421875,1895.4371337890625,0.0,3074.166015625,0.8832975625991821,1.0,0.0,3.0,1.0,0.0
