time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030660,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8265400528907776,0.3792172074317932,0.3441841006278991,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9685279130935668,0.6034560799598694,0.5729005336761475,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.6762461066246033,0.4724315702915191,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8893659114837646,0.4763512015342712,0.4536100625991821,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7219149470329285,0.2486426532268524,1.1353389024734497,284.9154968261719,284.95001220703125,299.5950012207031,295.88116455078125,297.7939147949219,298.20318603515625,284.9155578613281,1.0,0.6675873398780823,0.3343650102615356,0.3343650102615356,1.0,1.0,-3.5771024227142334,0.8798717260360718,2.697230815887451,0.0713662728667259,0.8374476432800293,0.8374476432800293,0.0,193.5857849121093,191.0,68947.9765625,0.0,3793.92236328125,1.0,278.1590270996094,282.93707275390625,298.89227294921875,303.3861694335937,293.1499938964844,293.1499938964844,278.45001220703125,38113.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703702688217163,1.0,0.0,0.0,3.4492220878601074,3.449244737625122,7.938448902677919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.638671875,0.0,1335.9984130859375,1895.4371337890625,0.0,3126.2841796875,0.8625044226646423,1.0,0.0,3.0,1.0,0.0
18030720,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8265400528907776,0.3792172074317932,0.3441841006278991,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9685279130935668,0.6034560799598694,0.5729005336761475,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.6762461066246033,0.4724315702915191,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8893659114837646,0.4763512015342712,0.4536100625991821,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7219149470329285,0.2486426532268524,1.1353389024734497,284.9154968261719,284.95001220703125,299.5950012207031,295.88116455078125,297.7939147949219,298.20318603515625,284.9155578613281,1.0,0.6675873398780823,0.3343650102615356,0.3343650102615356,1.0,1.0,-3.5771024227142334,0.8798717260360718,2.697230815887451,0.0713662728667259,0.8374476432800293,0.8374476432800293,0.0,193.5857849121093,191.0,68947.9765625,0.0,3793.92236328125,1.0,278.1590270996094,282.93707275390625,298.89227294921875,303.3861694335937,293.1499938964844,293.1499938964844,278.45001220703125,38113.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703702688217163,1.0,0.0,0.0,3.4492220878601074,3.449244737625122,7.938448902677919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.638671875,0.0,1335.9984130859375,1895.4371337890625,0.0,3126.2841796875,0.8625044226646423,1.0,0.0,3.0,1.0,0.0
18030780,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.827409029006958,0.3791045248508453,0.3438611328601837,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.969423234462738,0.60280442237854,0.5720398426055908,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6788906455039978,0.4719617366790771,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8905006051063538,0.4762869775295257,0.4533362686634063,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7230029702186584,0.2489157766103744,1.1359078884124756,284.99639892578125,284.95001220703125,299.63055419921875,295.8993835449219,297.8062438964844,298.2080078125,284.9952392578125,1.0,0.6669400334358215,0.3343279063701629,0.3343279063701629,1.0,1.0,-3.5754640102386475,0.8792595863342285,2.696204423904419,0.0712198615074157,0.9081709384918212,0.9081709384918212,0.0,192.56613159179688,191.0,68404.4140625,0.0,3783.559326171875,1.0,278.4315490722656,283.03765869140625,298.87310791015625,303.2424621582031,293.1499938964844,293.1499938964844,278.45001220703125,33361.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863589882850647,1.0,0.0,0.0,3.549230098724365,3.54925274848938,8.405462494920357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.7099609375,0.0,1404.7235107421875,1895.4371337890625,0.0,3062.67724609375,0.8805725574493408,1.0,0.0,3.0,1.0,0.0
18030840,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8274962306022644,0.3790457546710968,0.3438425064086914,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9694694876670836,0.6026171445846558,0.5718982815742493,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.679563581943512,0.471867024898529,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8906179666519165,0.4762565791606903,0.4533320367336273,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7231596112251282,0.2489831149578094,1.1362509727478027,284.9909362792969,284.95001220703125,299.63934326171875,295.9038391113281,297.8092346191406,298.20916748046875,284.9902648925781,1.0,0.6669280529022217,0.334318608045578,0.334318608045578,1.0,1.0,-3.5755627155303955,0.8792575001716614,2.6963050365448,0.0712374299764633,0.910335123538971,0.910335123538971,0.0,192.4872589111328,194.0,68464.8828125,0.0,3783.32958984375,1.0,278.4408569335937,283.0339660644531,298.8851318359375,303.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,33609.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634403347969055,1.0,0.0,0.0,3.563300609588623,3.5633232593536377,8.472239301227091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.8125,0.0,1421.3736572265625,1895.4371337890625,0.0,3061.274658203125,0.8840935230255127,1.0,0.0,3.0,1.0,0.0
18030900,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8271211385726929,0.3785430490970611,0.3436183631420135,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9689131379127502,0.6017775535583496,0.5713574290275574,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6807828545570374,0.4722957015037536,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.890267550945282,0.4758792817592621,0.4531781375408172,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7230857610702515,0.2489833384752273,1.136796474456787,284.88116455078125,284.95001220703125,299.6610412597656,295.9147644042969,297.8139953613281,298.2084655761719,284.8822631835937,1.0,0.6670576930046082,0.3342954218387604,0.3342954218387604,1.0,1.0,-3.5756330490112305,0.8791987299919128,2.696434497833252,0.0712956190109252,0.8315395712852478,0.8315395712852478,0.0,192.67518615722656,194.0,69203.984375,0.0,3784.652099609375,1.0,278.200439453125,282.9093322753906,298.940185546875,303.4962158203125,293.1499938964844,293.1499938964844,278.1499938964844,38373.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868443489074707,1.0,0.0,0.0,3.512513399124145,3.5125365257263184,8.232453865275602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.19921875,0.0,1402.609375,1895.4371337890625,0.0,3108.20947265625,0.8741767406463623,1.0,0.0,3.0,1.0,0.0
18030960,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8259724974632263,0.378017395734787,0.3431282341480255,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9674713611602784,0.6009001731872559,0.5705188512802124,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9990000128746032,0.6818351745605469,0.4736871123313904,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8890681266784668,0.4754514098167419,0.4527769088745117,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7223724722862244,0.24892558157444,1.1366627216339111,284.91748046875,284.95001220703125,299.6823425292969,295.9253845214844,297.8178100585937,298.2066345214844,284.9178466796875,1.0,0.6673316359519958,0.3342649638652801,0.3342649638652801,1.0,1.0,-3.575064182281494,0.8789284229278564,2.6961357593536377,0.0712566673755645,0.8399808406829834,0.8399808406829834,0.0,193.3233337402344,197.0,69035.453125,0.0,3787.174072265625,1.0,278.1587829589844,282.9376220703125,298.93768310546875,303.4376525878906,293.1499938964844,293.1499938964844,278.45001220703125,38123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691954016685486,1.0,0.0,0.0,3.45302963256836,3.453052282333374,7.95598452896229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.318359375,0.0,1339.9034423828125,1895.4371337890625,0.0,3115.262939453125,0.8635063171386719,1.0,0.0,3.0,1.0,0.0
18031020,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8242499828338623,0.3777885735034942,0.3428115546703338,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9650572538375854,0.6000255346298218,0.5695638060569763,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.684685468673706,0.4763084948062897,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8871472477912903,0.4753147959709167,0.4525405466556549,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7212713360786438,0.2492052018642425,1.1377065181732178,284.9930419921875,284.95001220703125,299.7232971191406,295.9454650878906,297.8305969238281,298.2102355957031,284.99237060546875,1.0,0.6684379577636719,0.3342040479183197,0.3342040479183197,1.0,1.0,-3.577653408050537,0.8794996738433838,2.6981537342071533,0.0713898241519928,0.9140902161598206,0.9140902161598206,0.0,194.7354278564453,200.0,68629.375,0.0,3802.35546875,1.0,278.44091796875,283.0332336425781,298.9283447265625,303.3255920410156,293.1499938964844,293.1499938964844,278.1499938964844,33507.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625642657279968,1.0,0.0,0.0,3.572547912597656,3.57257080078125,8.516270213476673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.73828125,0.0,1430.4443359375,1895.4371337890625,0.0,3053.056884765625,0.8860895037651062,1.0,0.0,3.0,1.0,0.0
18031080,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8242499828338623,0.3777885735034942,0.3428115546703338,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9650572538375854,0.6000255346298218,0.5695638060569763,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.684685468673706,0.4763084948062897,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8871472477912903,0.4753147959709167,0.4525405466556549,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7212713360786438,0.2492052018642425,1.1377065181732178,284.9930419921875,284.95001220703125,299.7232971191406,295.9454650878906,297.8305969238281,298.2102355957031,284.99237060546875,1.0,0.6684379577636719,0.3342040479183197,0.3342040479183197,1.0,1.0,-3.577653408050537,0.8794996738433838,2.6981537342071533,0.0713898241519928,0.9140902161598206,0.9140902161598206,0.0,194.7354278564453,200.0,68629.375,0.0,3802.35546875,1.0,278.44091796875,283.0332336425781,298.9283447265625,303.3255920410156,293.1499938964844,293.1499938964844,278.1499938964844,33507.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625642657279968,1.0,0.0,0.0,3.572547912597656,3.57257080078125,8.516270213476673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.73828125,0.0,1430.4443359375,1895.4371337890625,0.0,3053.056884765625,0.8860895037651062,1.0,0.0,3.0,1.0,0.0
18031140,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8209800720214844,0.3766939043998718,0.3420984745025635,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9607528448104858,0.5982643365859985,0.5682063102722168,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990012645721436,0.6861519813537598,0.479568749666214,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8835605382919312,0.4744634926319122,0.4520049095153808,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.718930721282959,0.2490796744823455,1.1381183862686155,284.9160461425781,284.95001220703125,299.7616271972656,295.963623046875,297.8353271484375,298.2040710449219,284.9159851074219,1.0,0.6698627471923828,0.3341431319713592,0.3341431319713592,1.0,1.0,-3.5789449214935303,0.8796772360801697,2.699267625808716,0.0715735256671905,0.8419267535209656,0.8419267535209656,0.0,197.21408081054688,203.0,69257.078125,0.0,3820.769287109375,1.0,278.158935546875,282.9327697753906,298.9774169921875,303.4927673339844,293.1499938964844,293.1499938964844,278.45001220703125,37985.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686742782592773,1.0,0.0,0.0,3.4679930210113525,3.468015670776367,8.025086231100431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.1865234375,0.0,1354.0648193359375,1895.4371337890625,0.0,3110.37451171875,0.8665448427200317,1.0,0.0,3.0,1.0,0.0
18031200,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8209800720214844,0.3766939043998718,0.3420984745025635,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9607528448104858,0.5982643365859985,0.5682063102722168,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990012645721436,0.6861519813537598,0.479568749666214,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8835605382919312,0.4744634926319122,0.4520049095153808,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.718930721282959,0.2490796744823455,1.1381183862686155,284.9160461425781,284.95001220703125,299.7616271972656,295.963623046875,297.8353271484375,298.2040710449219,284.9159851074219,1.0,0.6698627471923828,0.3341431319713592,0.3341431319713592,1.0,1.0,-3.5789449214935303,0.8796772360801697,2.699267625808716,0.0715735256671905,0.8419267535209656,0.8419267535209656,0.0,197.21408081054688,203.0,69257.078125,0.0,3820.769287109375,1.0,278.158935546875,282.9327697753906,298.9774169921875,303.4927673339844,293.1499938964844,293.1499938964844,278.45001220703125,37985.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686742782592773,1.0,0.0,0.0,3.4679930210113525,3.468015670776367,8.025086231100431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.1865234375,0.0,1354.0648193359375,1895.4371337890625,0.0,3110.37451171875,0.8665448427200317,1.0,0.0,3.0,1.0,0.0
18031260,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8179326057434082,0.3763958513736725,0.3417649567127228,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9565182328224182,0.5973370671272278,0.5672512054443359,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.997333526611328,0.6886900663375854,0.4814294874668121,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8801372647285461,0.4742763936519623,0.4517695307731628,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7166284322738647,0.2492899149656295,1.1390715837478638,284.9926452636719,284.95001220703125,299.79656982421875,295.9795227050781,297.8454284667969,298.20623779296875,284.9919128417969,1.0,0.6713939309120178,0.3340356647968292,0.3340356647968292,1.0,1.0,-3.5804896354675293,0.8797919750213623,2.700697422027588,0.071476511657238,0.916344165802002,0.916344165802002,0.0,199.79373168945312,206.0,68791.8359375,0.0,3840.47607421875,1.0,278.4410095214844,283.0303649902344,298.9635314941406,303.3736877441406,293.1499938964844,293.1499938964844,278.1499938964844,33538.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622962832450867,1.0,0.0,0.0,3.583351850509644,3.5833747386932373,8.567856752961234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.478515625,0.0,1442.1929931640625,1895.4371337890625,0.0,3050.54296875,0.8885356187820435,1.0,0.0,3.0,1.0,0.0
18031320,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8179326057434082,0.3763958513736725,0.3417649567127228,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9565182328224182,0.5973370671272278,0.5672512054443359,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.997333526611328,0.6886900663375854,0.4814294874668121,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8801372647285461,0.4742763936519623,0.4517695307731628,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7166284322738647,0.2492899149656295,1.1390715837478638,284.9926452636719,284.95001220703125,299.79656982421875,295.9795227050781,297.8454284667969,298.20623779296875,284.9919128417969,1.0,0.6713939309120178,0.3340356647968292,0.3340356647968292,1.0,1.0,-3.5804896354675293,0.8797919750213623,2.700697422027588,0.071476511657238,0.916344165802002,0.916344165802002,0.0,199.79373168945312,206.0,68791.8359375,0.0,3840.47607421875,1.0,278.4410095214844,283.0303649902344,298.9635314941406,303.3736877441406,293.1499938964844,293.1499938964844,278.1499938964844,33538.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622962832450867,1.0,0.0,0.0,3.583351850509644,3.5833747386932373,8.567856752961234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.478515625,0.0,1442.1929931640625,1895.4371337890625,0.0,3050.54296875,0.8885356187820435,1.0,0.0,3.0,1.0,0.0
18031380,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8137297034263611,0.3752418458461761,0.341032862663269,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.950839638710022,0.5955279469490051,0.5658860802650452,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9945604205131532,0.6902619004249573,0.4827592372894287,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8755941987037659,0.4733772277832031,0.4512262642383575,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7134134769439697,0.2491051703691482,1.139382243156433,284.9141845703125,284.95001220703125,299.8275146484375,295.9927673339844,297.8484802246094,298.2005615234375,284.9141845703125,1.0,0.6728725433349609,0.3339281976222992,0.3339281976222992,1.0,1.0,-3.579294919967652,0.8790791630744934,2.7002158164978027,0.071311242878437,0.8422198295593262,0.8422198295593262,0.0,203.06588745117188,209.0,69355.6875,0.0,3857.435546875,1.0,278.1588439941406,282.92950439453125,299.0068664550781,303.53173828125,293.1499938964844,293.1499938964844,278.45001220703125,38099.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684707880020142,1.0,0.0,0.0,3.475135803222656,3.475158452987671,8.058178195824439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.23828125,0.0,1362.146240234375,1895.4371337890625,0.0,3108.465576171875,0.8682153820991516,1.0,0.0,3.0,1.0,0.0
18031440,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8137297034263611,0.3752418458461761,0.341032862663269,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.950839638710022,0.5955279469490051,0.5658860802650452,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9945604205131532,0.6902619004249573,0.4827592372894287,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8755941987037659,0.4733772277832031,0.4512262642383575,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7134134769439697,0.2491051703691482,1.139382243156433,284.9141845703125,284.95001220703125,299.8275146484375,295.9927673339844,297.8484802246094,298.2005615234375,284.9141845703125,1.0,0.6728725433349609,0.3339281976222992,0.3339281976222992,1.0,1.0,-3.579294919967652,0.8790791630744934,2.7002158164978027,0.071311242878437,0.8422198295593262,0.8422198295593262,0.0,203.06588745117188,209.0,69355.6875,0.0,3857.435546875,1.0,278.1588439941406,282.92950439453125,299.0068664550781,303.53173828125,293.1499938964844,293.1499938964844,278.45001220703125,38099.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684707880020142,1.0,0.0,0.0,3.475135803222656,3.475158452987671,8.058178195824439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.23828125,0.0,1362.146240234375,1895.4371337890625,0.0,3108.465576171875,0.8682153820991516,1.0,0.0,3.0,1.0,0.0
18031500,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8118441104888916,0.3750523328781128,0.3407231867313385,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9482475519180298,0.59501713514328,0.5652517080307007,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9933801889419556,0.6916111707687378,0.4835250675678253,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8735767602920532,0.4732339978218078,0.4509760439395904,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7119390964508057,0.2491623610258102,1.139459490776062,285.01336669921875,284.95001220703125,299.8412780761719,295.9982604980469,297.8526916503906,298.2017822265625,285.01287841796875,1.0,0.6735824942588806,0.3338744640350342,0.3338744640350342,1.0,1.0,-3.5788662433624268,0.8787781000137329,2.7000882625579834,0.071122832596302,0.9136982560157776,0.9136982560157776,0.0,204.5553741455078,209.0,68666.3515625,0.0,3865.455322265625,1.0,278.3975524902344,283.0440673828125,298.9701232910156,303.3330078125,293.1499938964844,293.1499938964844,278.45001220703125,33749.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633095622062683,1.0,0.0,0.0,3.5297064781188965,3.529729127883911,8.313243711199902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.2998046875,0.0,1387.1236572265625,1895.4371337890625,0.0,3060.048095703125,0.878287136554718,1.0,0.0,3.0,1.0,0.0
18031560,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8105754852294922,0.3749173283576965,0.3406669199466705,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9463951587677002,0.5945794582366943,0.5649028420448303,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.992742657661438,0.6930049061775208,0.4845528900623321,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.872206449508667,0.4731670916080475,0.4509628713130951,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7109799981117249,0.2492867112159729,1.140183687210083,284.99139404296875,284.95001220703125,299.853759765625,296.0029296875,297.8572692871094,298.20379638671875,284.99029541015625,1.0,0.6744105815887451,0.3338368237018585,0.3338368237018585,1.0,1.0,-3.5804696083068848,0.8791288733482361,2.701340675354004,0.0711825042963028,0.916413187980652,0.916413187980652,0.0,205.7599639892578,212.0,68863.453125,0.0,3876.914306640625,1.0,278.44189453125,283.0276184082031,298.9865417480469,303.40350341796875,293.1499938964844,293.1499938964844,278.1499938964844,33514.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862087070941925,1.0,0.0,0.0,3.590221881866455,3.590245008468628,8.600741807640588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.7919921875,0.0,1449.380126953125,1895.4371337890625,0.0,3048.580810546875,0.8898419141769409,1.0,0.0,3.0,1.0,0.0
18031620,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8063444495201111,0.3737420737743377,0.3399234116077423,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9407025575637816,0.5927557349205017,0.5635315179824829,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9899575710296632,0.6945762634277344,0.4859139621257782,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8678985834121704,0.4722508490085602,0.4504097104072571,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7077133655548096,0.249082937836647,1.1404234170913696,284.91375732421875,284.95001220703125,299.8746643066406,296.0096435546875,297.8580627441406,298.1983337402344,284.9137878417969,1.0,0.6758897304534912,0.3337614834308624,0.3337614834308624,1.0,1.0,-3.5791940689086914,0.8784961104393005,2.700698137283325,0.071095697581768,0.8423990607261658,0.8423990607261658,0.0,209.0653533935547,215.0,69397.5703125,0.0,3893.8564453125,1.0,278.1588439941406,282.9281005859375,299.0243835449219,303.5542907714844,293.1499938964844,293.1499938964844,278.45001220703125,38150.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684188723564148,1.0,0.0,0.0,3.4781763553619385,3.478199005126953,8.072285027083126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.4990234375,0.0,1365.6116943359375,1895.4371337890625,0.0,3107.978271484375,0.8689298629760742,1.0,0.0,3.0,1.0,0.0
18031680,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8063444495201111,0.3737420737743377,0.3399234116077423,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9407025575637816,0.5927557349205017,0.5635315179824829,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9899575710296632,0.6945762634277344,0.4859139621257782,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8678985834121704,0.4722508490085602,0.4504097104072571,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7077133655548096,0.249082937836647,1.1404234170913696,284.91375732421875,284.95001220703125,299.8746643066406,296.0096435546875,297.8580627441406,298.1983337402344,284.9137878417969,1.0,0.6758897304534912,0.3337614834308624,0.3337614834308624,1.0,1.0,-3.5791940689086914,0.8784961104393005,2.700698137283325,0.071095697581768,0.8423990607261658,0.8423990607261658,0.0,209.0653533935547,215.0,69397.5703125,0.0,3893.8564453125,1.0,278.1588439941406,282.9281005859375,299.0243835449219,303.5542907714844,293.1499938964844,293.1499938964844,278.45001220703125,38150.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684188723564148,1.0,0.0,0.0,3.4781763553619385,3.478199005126953,8.072285027083126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.4990234375,0.0,1365.6116943359375,1895.4371337890625,0.0,3107.978271484375,0.8689298629760742,1.0,0.0,3.0,1.0,0.0
18031740,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8031481504440308,0.3733913004398346,0.339541882276535,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.936281681060791,0.5917873978614807,0.5625381469726562,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9881287813186646,0.6972748637199402,0.487688809633255,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8646880388259888,0.4720222651958465,0.4501355588436126,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7052668929100037,0.249247744679451,1.1411665678024292,284.9916076660156,284.95001220703125,299.8895263671875,296.0125427246094,297.8640441894531,298.2015380859375,284.9908752441406,1.0,0.6774155497550964,0.3336861431598663,0.3336861431598663,1.0,1.0,-3.5802323818206787,0.8785609006881714,2.7016713619232178,0.0709894970059394,0.916687309741974,0.916687309741974,0.0,211.7824859619141,218.0,68874.8671875,0.0,3913.13720703125,1.0,278.44110107421875,283.02740478515625,298.997802734375,303.41802978515625,293.1499938964844,293.1499938964844,278.1499938964844,33633.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622826337814331,1.0,0.0,0.0,3.590010166168213,3.5900332927703857,8.599727152613923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.9970703125,0.0,1450.0311279296875,1895.4371337890625,0.0,3050.4150390625,0.8901021480560303,1.0,0.0,3.0,1.0,0.0
18031800,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8031481504440308,0.3733913004398346,0.339541882276535,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.936281681060791,0.5917873978614807,0.5625381469726562,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9881287813186646,0.6972748637199402,0.487688809633255,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8646880388259888,0.4720222651958465,0.4501355588436126,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7052668929100037,0.249247744679451,1.1411665678024292,284.9916076660156,284.95001220703125,299.8895263671875,296.0125427246094,297.8640441894531,298.2015380859375,284.9908752441406,1.0,0.6774155497550964,0.3336861431598663,0.3336861431598663,1.0,1.0,-3.5802323818206787,0.8785609006881714,2.7016713619232178,0.0709894970059394,0.916687309741974,0.916687309741974,0.0,211.7824859619141,218.0,68874.8671875,0.0,3913.13720703125,1.0,278.44110107421875,283.02740478515625,298.997802734375,303.41802978515625,293.1499938964844,293.1499938964844,278.1499938964844,33633.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622826337814331,1.0,0.0,0.0,3.590010166168213,3.5900332927703857,8.599727152613923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.9970703125,0.0,1450.0311279296875,1895.4371337890625,0.0,3050.4150390625,0.8901021480560303,1.0,0.0,3.0,1.0,0.0
18031860,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7989501357078552,0.372193306684494,0.3387729227542877,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9306689500808716,0.5899479389190674,0.5611464381217957,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.985304057598114,0.6987844705581665,0.4890040755271911,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.860602617263794,0.4710897505283355,0.449563056230545,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7020673155784607,0.2490275353193283,1.1413264274597168,284.9132995605469,284.95001220703125,299.8976745605469,296.01123046875,297.8616027832031,298.1960144042969,284.91326904296875,1.0,0.678871750831604,0.3335990011692047,0.3335990011692047,1.0,1.0,-3.5787267684936523,0.8778243064880371,2.7009024620056152,0.0708188042044639,0.8419606685638428,0.8419606685638428,0.0,215.10943603515625,221.0,69387.0703125,0.0,3929.607177734375,1.0,278.1588134765625,282.92724609375,299.02691650390625,303.5587158203125,293.1499938964844,293.1499938964844,278.45001220703125,38190.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687646389007568,1.0,0.0,0.0,3.4782791137695312,3.478301763534546,8.072761943367368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.6005859375,0.0,1365.99853515625,1895.4371337890625,0.0,3111.2216796875,0.868984043598175,1.0,0.0,3.0,1.0,0.0
18031920,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7989501357078552,0.372193306684494,0.3387729227542877,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9306689500808716,0.5899479389190674,0.5611464381217957,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.985304057598114,0.6987844705581665,0.4890040755271911,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.860602617263794,0.4710897505283355,0.449563056230545,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7020673155784607,0.2490275353193283,1.1413264274597168,284.9132995605469,284.95001220703125,299.8976745605469,296.01123046875,297.8616027832031,298.1960144042969,284.91326904296875,1.0,0.678871750831604,0.3335990011692047,0.3335990011692047,1.0,1.0,-3.5787267684936523,0.8778243064880371,2.7009024620056152,0.0708188042044639,0.8419606685638428,0.8419606685638428,0.0,215.10943603515625,221.0,69387.0703125,0.0,3929.607177734375,1.0,278.1588134765625,282.92724609375,299.02691650390625,303.5587158203125,293.1499938964844,293.1499938964844,278.45001220703125,38190.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687646389007568,1.0,0.0,0.0,3.4782791137695312,3.478301763534546,8.072761943367368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.6005859375,0.0,1365.99853515625,1895.4371337890625,0.0,3111.2216796875,0.868984043598175,1.0,0.0,3.0,1.0,0.0
18031980,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7961694598197937,0.3718743920326233,0.3383903801441192,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9268062710762024,0.5890877842903137,0.5602246522903442,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9836347103118896,0.7011293768882751,0.4905037879943847,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8578722476959229,0.4708782732486725,0.44927978515625,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6999361515045166,0.2491572201251983,1.1418323516845703,284.9935913085937,284.95001220703125,299.8988037109375,296.0062561035156,297.8639221191406,298.1988830566406,284.99285888671875,1.0,0.6801742911338806,0.3335223495960235,0.3335223495960235,1.0,1.0,-3.5792222023010254,0.8777251243591309,2.7014970779418945,0.0706191509962081,0.9140556454658508,0.9140556454658508,0.0,217.53163146972656,221.0,68795.4296875,0.0,3945.6962890625,1.0,278.4364013671875,283.02880859375,298.9880676269531,303.398681640625,293.1499938964844,293.1499938964844,278.45001220703125,33563.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627846240997314,1.0,0.0,0.0,3.5802316665649414,3.580254554748535,8.552942745154724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.98828125,0.0,1439.040283203125,1895.4371337890625,0.0,3055.123779296875,0.8877113461494446,1.0,0.0,3.0,1.0,0.0
18032040,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7958580255508423,0.3718138933181762,0.3383680880069732,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9263601303100586,0.5889565944671631,0.56013423204422,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.983465015888214,0.7014181017875671,0.4907357692718506,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8575656414031982,0.470841646194458,0.4492725133895874,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6997063755989075,0.2491757720708847,1.1420009136199951,284.9907531738281,284.95001220703125,299.89849853515625,296.0052795410156,297.864013671875,298.1990966796875,284.9900207519531,1.0,0.6803712248802185,0.3335118889808655,0.3335118889808655,1.0,1.0,-3.5795602798461914,0.8777914047241211,2.7017688751220703,0.0706302672624588,0.9155362844467164,0.9155362844467164,0.0,217.8368530273437,224.0,68832.3828125,0.0,3948.431884765625,1.0,278.44110107421875,283.026611328125,298.99169921875,303.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,33682.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628601431846619,1.0,0.0,0.0,3.5883712768554688,3.5883944034576416,8.591877076469245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.4208984375,0.0,1448.627685546875,1895.4371337890625,0.0,3055.832275390625,0.8897674083709717,1.0,0.0,3.0,1.0,0.0
18032100,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7941437363624573,0.3712186813354492,0.3381106853485107,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9240164756774902,0.5880518555641174,0.5595836639404297,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9823477864265442,0.7021418809890747,0.4915146827697754,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8559152483940125,0.4703960716724396,0.4491071403026581,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6984248757362366,0.2490882277488708,1.14240300655365,284.87860107421875,284.95001220703125,299.8959350585937,296.00048828125,297.861328125,298.196533203125,284.8794860839844,1.0,0.6811491250991821,0.3334683179855346,0.3334683179855346,1.0,1.0,-3.579817056655884,0.877722442150116,2.702094554901123,0.0706371068954467,0.8347468376159668,0.8347468376159668,0.0,219.3477935791016,224.0,69545.796875,0.0,3958.324462890625,1.0,278.1998596191406,282.8999938964844,299.03082275390625,303.6201171875,293.1499938964844,293.1499938964844,278.1499938964844,38444.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683501482009888,1.0,0.0,0.0,3.5366666316986084,3.5366899967193604,8.346061122210813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.4453125,0.0,1428.4215087890625,1895.4371337890625,0.0,3107.33349609375,0.8795664310455322,1.0,0.0,3.0,1.0,0.0
18032160,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7918198108673096,0.370590478181839,0.3375794589519501,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9209724068641664,0.5870979428291321,0.5587275624275208,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9806302189826964,0.7028520703315735,0.4920040965080261,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8537151217460632,0.4698922336101532,0.4486865699291229,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6966334581375122,0.2489399760961532,1.1420981884002686,284.9138488769531,284.95001220703125,299.8912658691406,295.9943542480469,297.85772705078125,298.1934509277344,284.9142150878906,1.0,0.6817991137504578,0.3334333598613739,0.3334333598613739,1.0,1.0,-3.57786512374878,0.8770244717597961,2.700840711593628,0.0704403817653656,0.8413066267967224,0.8413066267967224,0.0,221.16461181640625,227.0,69289.375,0.0,3964.39892578125,1.0,278.1585693359375,282.9286804199219,299.0115051269531,303.5403747558594,293.1499938964844,293.1499938964844,278.45001220703125,38344.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695846199989319,1.0,0.0,0.0,3.471867084503174,3.4718897342681885,8.043025445658714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.013671875,0.0,1360.554443359375,1895.4371337890625,0.0,3118.913818359375,0.8678232431411743,1.0,0.0,3.0,1.0,0.0
18032220,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7888306379318237,0.3701802790164947,0.3371464312076568,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9168643355369568,0.5860808491706848,0.5576908588409424,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9787778258323668,0.7054101824760437,0.4936816692352295,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.850836455821991,0.4696242809295654,0.4483769834041595,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6943549513816833,0.2490722686052322,1.1427017450332642,284.989501953125,284.95001220703125,299.87530517578125,295.97802734375,297.8559265136719,298.1964111328125,284.9887390136719,1.0,0.6832676529884338,0.3333634734153747,0.3333634734153747,1.0,1.0,-3.5784616470336914,0.8769777417182922,2.701483726501465,0.0702550113201141,0.9132047295570374,0.9132047295570374,0.0,223.9004364013672,230.0,68720.765625,0.0,3982.666748046875,1.0,278.4410400390625,283.0263366699219,298.9657897949219,303.3819885253906,293.1499938964844,293.1499938964844,278.1499938964844,33738.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639342188835144,1.0,0.0,0.0,3.5826950073242188,3.5827178955078125,8.564715585634985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.9736328125,0.0,1442.9619140625,1895.4371337890625,0.0,3065.90771484375,0.8885257244110107,1.0,0.0,3.0,1.0,0.0
18032280,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7888306379318237,0.3701802790164947,0.3371464312076568,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9168643355369568,0.5860808491706848,0.5576908588409424,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9787778258323668,0.7054101824760437,0.4936816692352295,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.850836455821991,0.4696242809295654,0.4483769834041595,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6943549513816833,0.2490722686052322,1.1427017450332642,284.989501953125,284.95001220703125,299.87530517578125,295.97802734375,297.8559265136719,298.1964111328125,284.9887390136719,1.0,0.6832676529884338,0.3333634734153747,0.3333634734153747,1.0,1.0,-3.5784616470336914,0.8769777417182922,2.701483726501465,0.0702550113201141,0.9132047295570374,0.9132047295570374,0.0,223.9004364013672,230.0,68720.765625,0.0,3982.666748046875,1.0,278.4410400390625,283.0263366699219,298.9657897949219,303.3819885253906,293.1499938964844,293.1499938964844,278.1499938964844,33738.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639342188835144,1.0,0.0,0.0,3.5826950073242188,3.5827178955078125,8.564715585634985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.9736328125,0.0,1442.9619140625,1895.4371337890625,0.0,3065.90771484375,0.8885257244110107,1.0,0.0,3.0,1.0,0.0
18032340,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7849405407905579,0.368932694196701,0.3363312482833862,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9118139147758484,0.58420330286026,0.5562610030174255,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9759260416030884,0.7067635655403137,0.4948908388614654,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8471922278404236,0.4686598479747772,0.4477726519107818,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6913976669311523,0.2488222569227218,1.1427260637283323,284.91229248046875,284.95001220703125,299.8500061035156,295.9559326171875,297.8451538085937,298.1907043457031,284.91241455078125,1.0,0.6846628189086914,0.3332935571670532,0.3332935571670532,1.0,1.0,-3.5765252113342285,0.87617027759552,2.700355052947998,0.0700387880206108,0.8384102582931519,0.8384102582931519,0.0,227.2312164306641,233.0,69145.671875,0.0,3998.0068359375,1.0,278.1588439941406,282.9283752441406,298.9741516113281,303.4966125488281,293.1499938964844,293.1499938964844,278.45001220703125,38331.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709087371826172,1.0,0.0,0.0,3.4650886058807373,3.465111255645752,8.011650152184302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.732421875,0.0,1353.5716552734375,1895.4371337890625,0.0,3131.334716796875,0.8661856055259705,1.0,0.0,3.0,1.0,0.0
18032400,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7849405407905579,0.368932694196701,0.3363312482833862,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9118139147758484,0.58420330286026,0.5562610030174255,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9759260416030884,0.7067635655403137,0.4948908388614654,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8471922278404236,0.4686598479747772,0.4477726519107818,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6913976669311523,0.2488222569227218,1.1427260637283323,284.91229248046875,284.95001220703125,299.8500061035156,295.9559326171875,297.8451538085937,298.1907043457031,284.91241455078125,1.0,0.6846628189086914,0.3332935571670532,0.3332935571670532,1.0,1.0,-3.5765252113342285,0.87617027759552,2.700355052947998,0.0700387880206108,0.8384102582931519,0.8384102582931519,0.0,227.2312164306641,233.0,69145.671875,0.0,3998.0068359375,1.0,278.1588439941406,282.9283752441406,298.9741516113281,303.4966125488281,293.1499938964844,293.1499938964844,278.45001220703125,38331.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709087371826172,1.0,0.0,0.0,3.4650886058807373,3.465111255645752,8.011650152184302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.732421875,0.0,1353.5716552734375,1895.4371337890625,0.0,3131.334716796875,0.8661856055259705,1.0,0.0,3.0,1.0,0.0
18032460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7818247079849243,0.3683158457279205,0.3357879221439361,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9077581167221068,0.5829814076423645,0.5551122426986694,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9738336801528932,0.709062397480011,0.4964479804039001,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8442391753196716,0.4681936800479889,0.447356104850769,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6889519691467285,0.2487524896860122,1.1428101062774658,284.987548828125,284.95001220703125,299.8191223144531,295.93084716796875,297.8382263183594,298.1917724609375,284.98681640625,1.0,0.6860426068305969,0.3332471251487732,0.3332471251487732,1.0,1.0,-3.5759589672088623,0.8758501410484314,2.700108766555786,0.0698458105325698,0.9092011451721193,0.9092011451721193,0.0,230.1146545410156,236.0,68516.6953125,0.0,4014.157958984375,1.0,278.4409484863281,283.0267333984375,298.9187316894531,303.3245849609375,293.1499938964844,293.1499938964844,278.1499938964844,33822.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653278350830078,1.0,0.0,0.0,3.571640014648437,3.5716629028320312,8.511942155564611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.63671875,0.0,1431.7784423828125,1895.4371337890625,0.0,3078.981201171875,0.8861055970191956,1.0,0.0,3.0,1.0,0.0
