time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7818247079849243,0.3683158457279205,0.3357879221439361,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9077581167221068,0.5829814076423645,0.5551122426986694,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9738336801528932,0.709062397480011,0.4964479804039001,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8442391753196716,0.4681936800479889,0.447356104850769,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6889519691467285,0.2487524896860122,1.1428101062774658,284.987548828125,284.95001220703125,299.8191223144531,295.93084716796875,297.8382263183594,298.1917724609375,284.98681640625,1.0,0.6860426068305969,0.3332471251487732,0.3332471251487732,1.0,1.0,-3.5759589672088623,0.8758501410484314,2.700108766555786,0.0698458105325698,0.9092011451721193,0.9092011451721193,0.0,230.1146545410156,236.0,68516.6953125,0.0,4014.157958984375,1.0,278.4409484863281,283.0267333984375,298.9187316894531,303.3245849609375,293.1499938964844,293.1499938964844,278.1499938964844,33822.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653278350830078,1.0,0.0,0.0,3.571640014648437,3.5716629028320312,8.511942155564611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.63671875,0.0,1431.7784423828125,1895.4371337890625,0.0,3078.981201171875,0.8861055970191956,1.0,0.0,3.0,1.0,0.0
18032580,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7773875594139099,0.3666532039642334,0.3346591591835022,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9024744629859924,0.5806772708892822,0.5533466935157776,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.970259428024292,0.709911584854126,0.4973630905151367,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8401215672492981,0.4667966663837433,0.4464130699634552,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.685314416885376,0.2480280101299286,1.1410791873931885,284.9109191894531,284.95001220703125,299.7869873046875,295.90594482421875,297.8226013183594,298.1820068359375,284.9109191894531,1.0,0.68714839220047,0.3332006931304931,0.3332006931304931,1.0,1.0,-3.570371627807617,0.8740306496620178,2.696340799331665,0.0694456920027732,0.8338701128959656,0.8338701128959656,0.0,233.8296813964844,239.0,68834.171875,0.0,4022.345703125,1.0,278.15899658203125,282.9308166503906,298.9222717285156,303.4264831542969,293.1499938964844,293.1499938964844,278.45001220703125,38465.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719239830970764,1.0,0.0,0.0,3.4478442668914795,3.447866916656494,7.932107450869808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.248046875,0.0,1337.0985107421875,1895.4371337890625,0.0,3140.857666015625,0.8624668121337891,1.0,0.0,3.0,1.0,0.0
18032640,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7773875594139099,0.3666532039642334,0.3346591591835022,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9024744629859924,0.5806772708892822,0.5533466935157776,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.970259428024292,0.709911584854126,0.4973630905151367,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8401215672492981,0.4667966663837433,0.4464130699634552,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.685314416885376,0.2480280101299286,1.1410791873931885,284.9109191894531,284.95001220703125,299.7869873046875,295.90594482421875,297.8226013183594,298.1820068359375,284.9109191894531,1.0,0.68714839220047,0.3332006931304931,0.3332006931304931,1.0,1.0,-3.570371627807617,0.8740306496620178,2.696340799331665,0.0694456920027732,0.8338701128959656,0.8338701128959656,0.0,233.8296813964844,239.0,68834.171875,0.0,4022.345703125,1.0,278.15899658203125,282.9308166503906,298.9222717285156,303.4264831542969,293.1499938964844,293.1499938964844,278.45001220703125,38465.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719239830970764,1.0,0.0,0.0,3.4478442668914795,3.447866916656494,7.932107450869808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.248046875,0.0,1337.0985107421875,1895.4371337890625,0.0,3140.857666015625,0.8624668121337891,1.0,0.0,3.0,1.0,0.0
18032700,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7753250598907471,0.3661489486694336,0.3341032862663269,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9000664353370667,0.5798507332801819,0.5524566173553467,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9686142802238464,0.7108027338981628,0.4978460073471069,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.838194727897644,0.4663408994674682,0.4459066987037658,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6835422515869141,0.2477478981018066,1.1398191452026367,285.00732421875,284.95001220703125,299.7704772949219,295.8935241699219,297.8172607421875,298.1805114746094,285.00640869140625,1.0,0.6875903010368347,0.3331774771213531,0.3331774771213531,1.0,1.0,-3.5670828819274902,0.8729785084724426,2.6941044330596924,0.0690913051366806,0.9021374583244324,0.9021374583244324,0.0,235.5428924560547,239.0,68056.1171875,0.0,4024.27734375,1.0,278.39678955078125,283.0439147949219,298.8671569824219,303.2027893066406,293.1499938964844,293.1499938964844,278.45001220703125,34005.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669120669364929,1.0,0.0,0.0,3.498218774795532,3.4982409477233887,8.165583835761936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.56640625,0.0,1356.464599609375,1895.4371337890625,0.0,3093.842529296875,0.8714720606803894,1.0,0.0,3.0,1.0,0.0
18032760,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7737646698951721,0.3656620979309082,0.3337630331516266,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8981785774230957,0.5790544152259827,0.5518064498901367,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9674856662750244,0.7116618156433105,0.4985440075397491,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8367162942886353,0.4659185707569122,0.4455952942371368,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6821721792221069,0.2474929392337799,1.1390149593353271,284.9829406738281,284.95001220703125,299.7536926269531,295.88116455078125,297.812255859375,298.179443359375,284.9818420410156,1.0,0.6880932450294495,0.3331784904003143,0.3331784904003143,1.0,1.0,-3.5653889179229736,0.872471809387207,2.6929171085357666,0.0689774230122566,0.9006328582763672,0.9006328582763672,0.0,236.9765625,242.0,68117.1015625,0.0,4028.62353515625,1.0,278.4415588378906,283.027587890625,298.8658752441406,303.2469482421875,293.1499938964844,293.1499938964844,278.1499938964844,33917.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657691478729248,1.0,0.0,0.0,3.550729751586914,3.550752639770508,8.41256735384377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.7099609375,0.0,1410.343505859375,1895.4371337890625,0.0,3083.120849609375,0.881257176399231,1.0,0.0,3.0,1.0,0.0
18032820,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7693476676940918,0.3637925386428833,0.3324254155158996,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8930635452270508,0.5765177011489868,0.5497967600822449,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9636636972427368,0.7120758295059204,0.4991442561149597,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8326302766799927,0.4642718136310577,0.4443913698196411,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.678358256816864,0.2464743852615356,1.1358227729797363,284.91082763671875,284.95001220703125,299.7193298339844,295.85650634765625,297.7947998046875,298.16796875,284.91070556640625,1.0,0.6887982487678528,0.3331805467605591,0.3331805467605591,1.0,1.0,-3.556804656982422,0.8699156045913696,2.6868889331817627,0.0684837102890014,0.8275061845779419,0.8275061845779419,0.0,240.63406372070312,245.0,68329.1328125,0.0,4028.648193359375,1.0,278.15924072265625,282.9374694824219,298.87066650390625,303.3424987792969,293.1499938964844,293.1499938964844,278.45001220703125,38569.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719597458839417,1.0,0.0,0.0,3.4180312156677246,3.418053388595581,7.795524652465247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.6357421875,0.0,1308.084716796875,1895.4371337890625,0.0,3141.193359375,0.855967104434967,1.0,0.0,3.0,1.0,0.0
18032880,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7693476676940918,0.3637925386428833,0.3324254155158996,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8930635452270508,0.5765177011489868,0.5497967600822449,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9636636972427368,0.7120758295059204,0.4991442561149597,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8326302766799927,0.4642718136310577,0.4443913698196411,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.678358256816864,0.2464743852615356,1.1358227729797363,284.91082763671875,284.95001220703125,299.7193298339844,295.85650634765625,297.7947998046875,298.16796875,284.91070556640625,1.0,0.6887982487678528,0.3331805467605591,0.3331805467605591,1.0,1.0,-3.556804656982422,0.8699156045913696,2.6868889331817627,0.0684837102890014,0.8275061845779419,0.8275061845779419,0.0,240.63406372070312,245.0,68329.1328125,0.0,4028.648193359375,1.0,278.15924072265625,282.9374694824219,298.87066650390625,303.3424987792969,293.1499938964844,293.1499938964844,278.45001220703125,38569.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719597458839417,1.0,0.0,0.0,3.4180312156677246,3.418053388595581,7.795524652465247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.6357421875,0.0,1308.084716796875,1895.4371337890625,0.0,3141.193359375,0.855967104434967,1.0,0.0,3.0,1.0,0.0
18032940,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7658434510231018,0.3626285791397095,0.331378161907196,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8888992667198181,0.5746995806694031,0.5480771660804749,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9608104825019836,0.7134825587272644,0.5000805258750916,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8293343186378479,0.4631961584091186,0.4433863461017608,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6751916408538818,0.2457211464643478,1.132735013961792,284.9814758300781,284.95001220703125,299.6839904785156,295.8319702148437,297.7832946777344,298.1645812988281,284.9808654785156,1.0,0.6894146203994751,0.3331826031208038,0.3331826031208038,1.0,1.0,-3.549673557281494,0.8677986264228821,2.681874990463257,0.0679286867380142,0.8921366333961487,0.8921366333961487,0.0,243.65191650390625,248.0,67566.2421875,0.0,4028.545166015625,1.0,278.4405212402344,283.0341186523437,298.8157043457031,303.1614074707031,293.1499938964844,293.1499938964844,278.75,34118.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865520715713501,1.0,0.0,0.0,3.5156948566436768,3.5157172679901123,8.24737298898981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.51953125,0.0,1375.2584228515625,1895.4371337890625,0.0,3080.790283203125,0.8738030195236206,1.0,0.0,3.0,1.0,0.0
18033000,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7658434510231018,0.3626285791397095,0.331378161907196,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8888992667198181,0.5746995806694031,0.5480771660804749,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9608104825019836,0.7134825587272644,0.5000805258750916,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8293343186378479,0.4631961584091186,0.4433863461017608,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6751916408538818,0.2457211464643478,1.132735013961792,284.9814758300781,284.95001220703125,299.6839904785156,295.8319702148437,297.7832946777344,298.1645812988281,284.9808654785156,1.0,0.6894146203994751,0.3331826031208038,0.3331826031208038,1.0,1.0,-3.549673557281494,0.8677986264228821,2.681874990463257,0.0679286867380142,0.8921366333961487,0.8921366333961487,0.0,243.65191650390625,248.0,67566.2421875,0.0,4028.545166015625,1.0,278.4405212402344,283.0341186523437,298.8157043457031,303.1614074707031,293.1499938964844,293.1499938964844,278.75,34118.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865520715713501,1.0,0.0,0.0,3.5156948566436768,3.5157172679901123,8.24737298898981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.51953125,0.0,1375.2584228515625,1895.4371337890625,0.0,3080.790283203125,0.8738030195236206,1.0,0.0,3.0,1.0,0.0
18033060,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7628007531166077,0.3615415394306183,0.3305254280567169,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.885224461555481,0.5729973316192627,0.5466010570526123,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9583919644355774,0.7149351239204407,0.5011833310127258,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8264620900154114,0.4622418582439422,0.4426040947437286,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6724443435668945,0.2450562417507171,1.1302988529205322,285.02001953125,284.95001220703125,299.64776611328125,295.8075561523437,297.7727966308594,298.1625061035156,285.01690673828125,1.0,0.6901514530181885,0.3332567811012268,0.3332567811012268,1.0,1.0,-3.5443267822265625,0.8664329051971436,2.677893877029419,0.0677879452705383,0.9720247387886048,0.9720247387886048,0.0,246.4702911376953,251.0,67156.6640625,0.0,4031.817626953125,1.0,278.7421264648437,283.0987548828125,298.799072265625,303.1029052734375,293.1499938964844,293.1499938964844,278.45001220703125,31842.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616847991943359,1.0,0.0,0.0,3.68834376335144,3.688367366790772,9.077286904357608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.8955078125,0.0,1544.810546875,1895.4371337890625,0.0,3044.807373046875,0.910588800907135,1.0,0.0,3.0,1.0,0.0
18033120,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7628007531166077,0.3615415394306183,0.3305254280567169,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.885224461555481,0.5729973316192627,0.5466010570526123,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9583919644355774,0.7149351239204407,0.5011833310127258,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8264620900154114,0.4622418582439422,0.4426040947437286,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6724443435668945,0.2450562417507171,1.1302988529205322,285.02001953125,284.95001220703125,299.64776611328125,295.8075561523437,297.7727966308594,298.1625061035156,285.01690673828125,1.0,0.6901514530181885,0.3332567811012268,0.3332567811012268,1.0,1.0,-3.5443267822265625,0.8664329051971436,2.677893877029419,0.0677879452705383,0.9720247387886048,0.9720247387886048,0.0,246.4702911376953,251.0,67156.6640625,0.0,4031.817626953125,1.0,278.7421264648437,283.0987548828125,298.799072265625,303.1029052734375,293.1499938964844,293.1499938964844,278.45001220703125,31842.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616847991943359,1.0,0.0,0.0,3.68834376335144,3.688367366790772,9.077286904357608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.8955078125,0.0,1544.810546875,1895.4371337890625,0.0,3044.807373046875,0.910588800907135,1.0,0.0,3.0,1.0,0.0
18033180,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7584052085876465,0.3592440485954284,0.3289168179035187,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8801493048667908,0.5700272917747498,0.5443159937858582,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9541727900505066,0.7145423293113708,0.501334547996521,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8223642706871033,0.4601982533931732,0.4411413967609405,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6685783267021179,0.2437234371900558,1.1260504722595217,284.8902587890625,284.95001220703125,299.6122131347656,295.7842102050781,297.7527160644531,298.1478271484375,284.8915100097656,1.0,0.6905294060707092,0.333327978849411,0.333327978849411,1.0,1.0,-3.532968044281006,0.8632641434669495,2.669703722000122,0.0673467889428138,0.8621123433113098,0.8621123433113098,0.0,250.1743621826172,251.0,67654.65625,0.0,4024.924560546875,1.0,278.45849609375,282.9572448730469,298.81219482421875,303.2411804199219,293.1499938964844,293.1499938964844,278.45001220703125,38452.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706517815589905,1.0,0.0,0.0,3.5929548740386963,3.5929787158966064,8.613840236648684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.7060546875,0.0,1488.685791015625,1895.4371337890625,0.0,3128.924560546875,0.894459068775177,1.0,0.0,3.0,1.0,0.0
18033240,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7582014799118042,0.3591546714305877,0.3288344442844391,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8799161314964294,0.5699079036712646,0.5442022681236267,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9539703726768494,0.7145383954048157,0.5013256669044495,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8221728801727295,0.4601147472858429,0.4410635530948639,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6683962345123291,0.2436651885509491,1.12581467628479,284.8918151855469,284.95001220703125,299.6107177734375,295.78326416015625,297.7519226074219,298.1473083496094,284.892822265625,1.0,0.6905322670936584,0.3333309292793274,0.3333309292793274,1.0,1.0,-3.532343864440918,0.8630874156951904,2.6692564487457275,0.0673083886504173,0.8615683913230896,0.8615683913230896,0.0,250.33767700195312,254.0,67632.0078125,0.0,4024.3046875,1.0,278.4573669433594,282.9585876464844,298.80926513671875,303.2343444824219,293.1499938964844,293.1499938964844,278.75,38406.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706727623939514,1.0,0.0,0.0,3.589953660964966,3.589977502822876,8.599456009505957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.962890625,0.0,1485.093505859375,1895.4371337890625,0.0,3129.12158203125,0.893775224685669,1.0,0.0,3.0,1.0,0.0
18033300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7560541033744812,0.3583731353282928,0.3279804289340973,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8774188756942749,0.5687630772590637,0.5429625511169434,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9519319534301758,0.714975893497467,0.5014246106147766,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8201249241828918,0.4593553245067596,0.4402300715446472,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6664241552352905,0.2430900782346725,1.1231322288513184,284.9981994628906,284.95001220703125,299.5919494628906,295.7711181640625,297.7449035644531,298.144287109375,284.9984741210937,1.0,0.6905874013900757,0.3333680331707001,0.3333680331707001,1.0,1.0,-3.525707960128784,0.8612277507781982,2.664480209350586,0.0668655261397361,0.9316123723983764,0.9316123723983764,0.0,252.09451293945312,254.0,66690.4375,0.0,4017.849609375,1.0,278.7001647949219,283.0832214355469,298.748046875,302.9979858398437,293.1499938964844,293.1499938964844,278.75,34315.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656485676765442,1.0,0.0,0.0,3.632520914077759,3.63254451751709,8.804598223832727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.6796875,0.0,1501.2666015625,1895.4371337890625,0.0,3081.989990234375,0.9016128182411194,1.0,0.0,3.0,1.0,0.0
18033360,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7545425891876221,0.3577072620391845,0.3274396061897278,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8755885362625122,0.5677496790885925,0.5420649647712708,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9506682753562928,0.715533435344696,0.50186687707901,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8186424374580383,0.4587191045284271,0.439678817987442,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6649729609489441,0.2426001578569412,1.121152639389038,284.980224609375,284.95001220703125,299.572998046875,295.759033203125,297.7391967773437,298.1429138183594,284.9788513183594,1.0,0.6907404661178589,0.333436369895935,0.333436369895935,1.0,1.0,-3.52146315574646,0.8601717352867126,2.6612913608551025,0.0667450129985809,0.932957410812378,0.932957410812378,0.0,253.44595336914065,257.0,66696.390625,0.0,4015.093017578125,1.0,278.7427673339844,283.07183837890625,298.7436828613281,303.03326416015625,293.1499938964844,293.1499938964844,278.45001220703125,34015.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643100261688232,1.0,0.0,0.0,3.6834237575531006,3.6834475994110094,9.053085818777618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.0302734375,0.0,1555.6920166015625,1895.4371337890625,0.0,3069.43310546875,0.9111144542694092,1.0,0.0,3.0,1.0,0.0
18033420,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7505056858062744,0.3554613888263702,0.3257776498794555,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8708714246749878,0.5647661685943604,0.5396479368209839,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9467270970344543,0.7153005599975586,0.502035915851593,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8147122263908386,0.4566516578197479,0.4380841553211212,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6612709164619446,0.2411475628614425,1.1159863471984863,284.8988342285156,284.95001220703125,299.53466796875,295.7348937988281,297.7205505371094,298.1309509277344,284.8997497558594,1.0,0.6908376812934875,0.3335731029510498,0.3335731029510498,1.0,1.0,-3.508635997772217,0.8567675352096558,2.6518683433532715,0.0663430914282798,0.8454098105430603,0.8454098105430603,0.0,256.8919982910156,260.0,66844.328125,0.0,4002.939453125,1.0,278.4577331542969,282.9759216308594,298.7489013671875,303.1229248046875,293.1499938964844,293.1499938964844,278.75,39261.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705326318740845,1.0,0.0,0.0,3.5350451469421387,3.5350687503814697,8.338409998032148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.666015625,0.0,1432.635009765625,1895.4371337890625,0.0,3127.80712890625,0.882506787776947,1.0,0.0,3.0,1.0,0.0
18033480,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7505056858062744,0.3554613888263702,0.3257776498794555,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8708714246749878,0.5647661685943604,0.5396479368209839,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9467270970344543,0.7153005599975586,0.502035915851593,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8147122263908386,0.4566516578197479,0.4380841553211212,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6612709164619446,0.2411475628614425,1.1159863471984863,284.8988342285156,284.95001220703125,299.53466796875,295.7348937988281,297.7205505371094,298.1309509277344,284.8997497558594,1.0,0.6908376812934875,0.3335731029510498,0.3335731029510498,1.0,1.0,-3.508635997772217,0.8567675352096558,2.6518683433532715,0.0663430914282798,0.8454098105430603,0.8454098105430603,0.0,256.8919982910156,260.0,66844.328125,0.0,4002.939453125,1.0,278.4577331542969,282.9759216308594,298.7489013671875,303.1229248046875,293.1499938964844,293.1499938964844,278.75,39261.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705326318740845,1.0,0.0,0.0,3.5350451469421387,3.5350687503814697,8.338409998032148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.666015625,0.0,1432.635009765625,1895.4371337890625,0.0,3127.80712890625,0.882506787776947,1.0,0.0,3.0,1.0,0.0
18033540,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7473362684249878,0.3540619015693664,0.3244711756706238,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8670729994773865,0.5626513361930847,0.5375963449478149,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9438676834106444,0.7162932753562927,0.5026324987411499,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8114997148513794,0.4552956223487854,0.4367671310901642,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6582251787185669,0.2400633543729782,1.1112523078918457,284.9840087890625,284.95001220703125,299.4958190917969,295.7108459472656,297.709228515625,298.1286926269531,284.98321533203125,1.0,0.6909416317939758,0.3337098062038421,0.3337098062038421,1.0,1.0,-3.498028039932251,0.8540306687355042,2.643997430801392,0.0659164115786552,0.9178626537322998,0.9178626537322998,0.0,259.69195556640625,263.0,65940.6328125,0.0,3992.642822265625,1.0,278.741455078125,283.08612060546875,298.6908264160156,302.9297180175781,293.1499938964844,293.1499938964844,278.45001220703125,34205.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631502985954285,1.0,0.0,0.0,3.6278815269470215,3.627905130386353,8.782122904449352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.822265625,0.0,1495.3511962890625,1895.4371337890625,0.0,3058.553955078125,0.899044930934906,1.0,0.0,3.0,1.0,0.0
18033600,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7473362684249878,0.3540619015693664,0.3244711756706238,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8670729994773865,0.5626513361930847,0.5375963449478149,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9438676834106444,0.7162932753562927,0.5026324987411499,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8114997148513794,0.4552956223487854,0.4367671310901642,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6582251787185669,0.2400633543729782,1.1112523078918457,284.9840087890625,284.95001220703125,299.4958190917969,295.7108459472656,297.709228515625,298.1286926269531,284.98321533203125,1.0,0.6909416317939758,0.3337098062038421,0.3337098062038421,1.0,1.0,-3.498028039932251,0.8540306687355042,2.643997430801392,0.0659164115786552,0.9178626537322998,0.9178626537322998,0.0,259.69195556640625,263.0,65940.6328125,0.0,3992.642822265625,1.0,278.741455078125,283.08612060546875,298.6908264160156,302.9297180175781,293.1499938964844,293.1499938964844,278.45001220703125,34205.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631502985954285,1.0,0.0,0.0,3.6278815269470215,3.627905130386353,8.782122904449352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.822265625,0.0,1495.3511962890625,1895.4371337890625,0.0,3058.553955078125,0.899044930934906,1.0,0.0,3.0,1.0,0.0
18033660,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7455611228942871,0.3528901636600494,0.3237255215644836,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8649650812149048,0.561096727848053,0.5364669561386108,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9421550631523132,0.7161224484443665,0.5028365850448608,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8096812963485718,0.4542292952537536,0.4360489249229431,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6565688252449036,0.2393093556165695,1.1087950468063354,284.8692626953125,284.95001220703125,299.4752502441406,295.6982727050781,297.70001220703125,298.12322998046875,284.8709716796875,1.0,0.6910152435302734,0.3338126540184021,0.3338126540184021,1.0,1.0,-3.49220609664917,0.8526028394699097,2.6396031379699707,0.0658942237496376,0.8314849138259888,0.8314849138259888,0.0,261.310546875,263.0,66461.828125,0.0,3987.480712890625,1.0,278.4949951171875,282.9602355957031,298.724609375,303.1150817871094,293.1499938964844,293.1499938964844,278.45001220703125,39423.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868468165397644,1.0,0.0,0.0,3.555774688720703,3.5557985305786133,8.436489906671341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.04296875,0.0,1455.7982177734375,1895.4371337890625,0.0,3108.440673828125,0.8845922350883484,1.0,0.0,3.0,1.0,0.0
18033720,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7435347437858582,0.3517923057079315,0.3227844834327698,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8626192212104797,0.559634804725647,0.5351457595825195,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9400231242179872,0.7159501910209656,0.5027229189872742,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8075873851776123,0.4532033801078796,0.4351475536823272,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6547144651412964,0.2385631054639816,1.1058597564697266,284.90655517578125,284.95001220703125,299.4565124511719,295.6868591308594,297.6913452148437,298.1178894042969,284.9072265625,1.0,0.69095778465271,0.3339059948921203,0.3339059948921203,1.0,1.0,-3.484734296798706,0.8506590127944946,2.634075403213501,0.065651960670948,0.8375189304351807,0.8375189304351807,0.0,263.0592956542969,266.0,66075.3125,0.0,3978.924560546875,1.0,278.4581298828125,282.9935302734375,298.6993103027344,303.02227783203125,293.1499938964844,293.1499938964844,278.75,39125.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690606951713562,1.0,0.0,0.0,3.481687307357788,3.481710195541382,8.08858999334916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.0029296875,0.0,1376.155517578125,1895.4371337890625,0.0,3113.9990234375,0.8707680702209473,1.0,0.0,3.0,1.0,0.0
18033780,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7404388785362244,0.3502843379974365,0.3214037120342254,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8589161038398743,0.5573933124542236,0.5330018997192383,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9371063709259032,0.7167245149612427,0.5031909942626953,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8042382597923279,0.4517426788806915,0.4337557554244995,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.651727557182312,0.2373829483985901,1.1007734537124634,284.9835205078125,284.95001220703125,299.4169006347656,295.6629638671875,297.6800537109375,298.11578369140625,284.9826965332031,1.0,0.6909748911857605,0.3341021835803985,0.3341021835803985,1.0,1.0,-3.4732589721679688,0.8478400111198425,2.6254191398620605,0.0653500780463218,0.9061589241027832,0.9061589241027832,0.0,265.8800354003906,269.0,65211.703125,0.0,3966.63525390625,1.0,278.7410583496094,283.09600830078125,298.642578125,302.8342590332031,293.1499938964844,293.1499938964844,278.45001220703125,34164.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616324663162231,1.0,0.0,0.0,3.5793673992156982,3.579390525817871,8.548814207642863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.3037109375,0.0,1442.5294189453125,1895.4371337890625,0.0,3044.316650390625,0.8880634903907776,1.0,0.0,3.0,1.0,0.0
18033840,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7404388785362244,0.3502843379974365,0.3214037120342254,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8589161038398743,0.5573933124542236,0.5330018997192383,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9371063709259032,0.7167245149612427,0.5031909942626953,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8042382597923279,0.4517426788806915,0.4337557554244995,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.651727557182312,0.2373829483985901,1.1007734537124634,284.9835205078125,284.95001220703125,299.4169006347656,295.6629638671875,297.6800537109375,298.11578369140625,284.9826965332031,1.0,0.6909748911857605,0.3341021835803985,0.3341021835803985,1.0,1.0,-3.4732589721679688,0.8478400111198425,2.6254191398620605,0.0653500780463218,0.9061589241027832,0.9061589241027832,0.0,265.8800354003906,269.0,65211.703125,0.0,3966.63525390625,1.0,278.7410583496094,283.09600830078125,298.642578125,302.8342590332031,293.1499938964844,293.1499938964844,278.45001220703125,34164.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616324663162231,1.0,0.0,0.0,3.5793673992156982,3.579390525817871,8.548814207642863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.3037109375,0.0,1442.5294189453125,1895.4371337890625,0.0,3044.316650390625,0.8880634903907776,1.0,0.0,3.0,1.0,0.0
18033900,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7387840747833252,0.3491275608539581,0.3206534087657928,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8569576144218445,0.5558599829673767,0.531873345375061,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9354498386383056,0.7164700031280518,0.5033204555511475,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8024446964263916,0.4506812989711761,0.4330265820026397,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6501760482788086,0.2366180121898651,1.0982204675674438,284.87115478515625,284.95001220703125,299.39697265625,295.6510314941406,297.6713256835937,298.1107788085937,284.8720703125,1.0,0.6909952163696289,0.3342002928256988,0.3342002928256988,1.0,1.0,-3.4672138690948486,0.8463313579559326,2.620882511138916,0.0652899965643882,0.8228960037231445,0.8228960037231445,0.0,267.43115234375,269.0,65728.8828125,0.0,3960.554443359375,1.0,278.5002136230469,282.97247314453125,298.6768798828125,303.021484375,293.1499938964844,293.1499938964844,278.45001220703125,39237.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667854070663452,1.0,0.0,0.0,3.512176513671875,3.512199878692627,8.230874755099649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.3486328125,0.0,1408.4801025390625,1895.4371337890625,0.0,3092.65478515625,0.8745794892311096,1.0,0.0,3.0,1.0,0.0
18033960,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7367209196090698,0.3479313552379608,0.3196316659450531,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8545796275138855,0.5542696118354797,0.5304397940635681,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9332149028778076,0.716190755367279,0.5031392574310303,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8002218008041382,0.4495561718940735,0.4320396482944488,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6482849717140198,0.2357868999242782,1.094937801361084,284.9085388183594,284.95001220703125,299.37701416015625,295.6391296386719,297.66229248046875,298.1053161621094,284.9088134765625,1.0,0.6908866167068481,0.3343253135681152,0.3343253135681152,1.0,1.0,-3.4589085578918457,0.8442246913909912,2.6146838665008545,0.0650749281048774,0.8288536071777344,0.8288536071777344,0.0,269.2659606933594,272.0,65317.2421875,0.0,3950.479248046875,1.0,278.45880126953125,283.0060119628906,298.6512451171875,302.92529296875,293.1499938964844,293.1499938964844,278.75,39021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675073981285095,1.0,0.0,0.0,3.433168888092041,3.433191537857056,7.86472753588896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.31640625,0.0,1326.309814453125,1895.4371337890625,0.0,3099.427734375,0.8598872423171997,1.0,0.0,3.0,1.0,0.0
18034020,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7336629033088684,0.3463094830513,0.3181637227535248,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8509540557861328,0.5518885254859924,0.5281813740730286,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9302433729171752,0.7167360186576843,0.5034639835357666,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7968514561653137,0.4479751884937286,0.430549144744873,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6453337073326111,0.2344952970743179,1.0893996953964231,284.9812316894531,284.95001220703125,299.3370056152344,295.6153259277344,297.6509094238281,298.1031799316406,284.9804992675781,1.0,0.690794825553894,0.3345753848552704,0.3345753848552704,1.0,1.0,-3.446357011795044,0.8412390947341919,2.6051180362701416,0.0648562833666801,0.894128143787384,0.894128143787384,0.0,272.1082458496094,275.0,64459.296875,0.0,3935.7255859375,1.0,278.7406616210937,283.1049194335937,298.59454345703125,302.7380676269531,293.1499938964844,293.1499938964844,279.04998779296875,34198.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600135445594788,1.0,0.0,0.0,3.530322790145874,3.5303454399108887,8.316147273035313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2578125,0.0,1391.01416015625,1895.4371337890625,0.0,3029.1318359375,0.8771005868911743,1.0,0.0,3.0,1.0,0.0
18034080,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7336629033088684,0.3463094830513,0.3181637227535248,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8509540557861328,0.5518885254859924,0.5281813740730286,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9302433729171752,0.7167360186576843,0.5034639835357666,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7968514561653137,0.4479751884937286,0.430549144744873,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6453337073326111,0.2344952970743179,1.0893996953964231,284.9812316894531,284.95001220703125,299.3370056152344,295.6153259277344,297.6509094238281,298.1031799316406,284.9804992675781,1.0,0.690794825553894,0.3345753848552704,0.3345753848552704,1.0,1.0,-3.446357011795044,0.8412390947341919,2.6051180362701416,0.0648562833666801,0.894128143787384,0.894128143787384,0.0,272.1082458496094,275.0,64459.296875,0.0,3935.7255859375,1.0,278.7406616210937,283.1049194335937,298.59454345703125,302.7380676269531,293.1499938964844,293.1499938964844,279.04998779296875,34198.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600135445594788,1.0,0.0,0.0,3.530322790145874,3.5303454399108887,8.316147273035313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2578125,0.0,1391.01416015625,1895.4371337890625,0.0,3029.1318359375,0.8771005868911743,1.0,0.0,3.0,1.0,0.0
18034140,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7309688925743103,0.3447917699813843,0.3169281482696533,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8477327227592468,0.5496480464935303,0.5262035727500916,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9277123212814332,0.7173450589179993,0.5039919018745422,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.793874979019165,0.4465417861938476,0.4293189346790313,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6427463293075562,0.2333217114210128,1.0846834182739258,285.0234375,284.95001220703125,299.2969055175781,295.5915832519531,297.64068603515625,298.1025085449219,285.02056884765625,1.0,0.6908867359161377,0.3348254561424255,0.3348254561424255,1.0,1.0,-3.435974359512329,0.8388959765434265,2.597078323364258,0.0648668184876442,0.977775812149048,0.977775812149048,0.0,274.7961120605469,263.0,63929.1484375,0.0,3925.53955078125,1.0,279.0412902832031,283.1736755371094,298.5794677734375,302.6737365722656,293.1499938964844,293.1499938964844,278.75,31861.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552849292755127,1.0,0.0,0.0,3.701287031173706,3.701310873031616,9.14110785288358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.365234375,0.0,1559.5833740234375,1895.4371337890625,0.0,2984.79296875,0.913727879524231,1.0,0.0,3.0,1.0,0.0
18034200,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7309688925743103,0.3447917699813843,0.3169281482696533,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8477327227592468,0.5496480464935303,0.5262035727500916,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9277123212814332,0.7173450589179993,0.5039919018745422,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.793874979019165,0.4465417861938476,0.4293189346790313,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6427463293075562,0.2333217114210128,1.0846834182739258,285.0234375,284.95001220703125,299.2969055175781,295.5915832519531,297.64068603515625,298.1025085449219,285.02056884765625,1.0,0.6908867359161377,0.3348254561424255,0.3348254561424255,1.0,1.0,-3.435974359512329,0.8388959765434265,2.597078323364258,0.0648668184876442,0.977775812149048,0.977775812149048,0.0,274.7961120605469,263.0,63929.1484375,0.0,3925.53955078125,1.0,279.0412902832031,283.1736755371094,298.5794677734375,302.6737365722656,293.1499938964844,293.1499938964844,278.75,31861.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552849292755127,1.0,0.0,0.0,3.701287031173706,3.701310873031616,9.14110785288358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.365234375,0.0,1559.5833740234375,1895.4371337890625,0.0,2984.79296875,0.913727879524231,1.0,0.0,3.0,1.0,0.0
18034260,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.730685293674469,0.3420130610466003,0.3146249651908874,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.847740650177002,0.546046257019043,0.5230532288551331,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9294131398200988,0.716031551361084,0.5033201575279236,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7940935492515564,0.4439588785171509,0.4270784854888916,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6424838304519653,0.2314666658639907,1.0767947435379028,284.8858337402344,284.95001220703125,299.2568359375,295.5679016113281,297.620361328125,298.0888061523437,284.88702392578125,1.0,0.6865237951278687,0.3351168632507324,0.3351168632507324,1.0,1.0,-3.416440963745117,0.8339077234268188,2.582533121109009,0.0644815489649772,0.8600325584411621,0.8600325584411621,0.0,271.5588684082031,251.0,64312.13671875,0.0,3858.07275390625,1.0,278.7572326660156,283.02734375,298.5936889648437,302.8031616210937,293.1499938964844,293.1499938964844,279.04998779296875,38710.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643810153007507,1.0,0.0,0.0,3.598062515258789,3.5980865955352783,8.63834884512471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.7607421875,0.0,1496.144775390625,1895.4371337890625,0.0,3070.098876953125,0.8957563638687134,1.0,0.0,3.0,1.0,0.0
18034320,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.730685293674469,0.3420130610466003,0.3146249651908874,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.847740650177002,0.546046257019043,0.5230532288551331,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9294131398200988,0.716031551361084,0.5033201575279236,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7940935492515564,0.4439588785171509,0.4270784854888916,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6424838304519653,0.2314666658639907,1.0767947435379028,284.8858337402344,284.95001220703125,299.2568359375,295.5679016113281,297.620361328125,298.0888061523437,284.88702392578125,1.0,0.6865237951278687,0.3351168632507324,0.3351168632507324,1.0,1.0,-3.416440963745117,0.8339077234268188,2.582533121109009,0.0644815489649772,0.8600325584411621,0.8600325584411621,0.0,271.5588684082031,251.0,64312.13671875,0.0,3858.07275390625,1.0,278.7572326660156,283.02734375,298.5936889648437,302.8031616210937,293.1499938964844,293.1499938964844,279.04998779296875,38710.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643810153007507,1.0,0.0,0.0,3.598062515258789,3.5980865955352783,8.63834884512471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.7607421875,0.0,1496.144775390625,1895.4371337890625,0.0,3070.098876953125,0.8957563638687134,1.0,0.0,3.0,1.0,0.0
