time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034380,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7332480549812317,0.3402295708656311,0.312517762184143,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8511012196540833,0.5434093475341797,0.5200390815734863,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.935701847076416,0.7161948084831238,0.5029618144035339,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7976210713386536,0.4421522915363312,0.4248784482479095,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6445971727371216,0.2299978882074356,1.068278193473816,284.9769897460937,284.95001220703125,299.2168884277344,295.5442810058594,297.6083679199219,298.08599853515625,284.9759216308594,1.0,0.6801385879516602,0.3354082703590393,0.3354082703590393,1.0,1.0,-3.3969533443450928,0.8289371728897095,2.568016290664673,0.063802346587181,0.9305349588394164,0.9305349588394164,0.0,263.74517822265625,239.0,63219.953125,0.0,3764.873779296875,1.0,279.0419311523437,283.1448669433594,298.5252685546875,302.59185791015625,293.1499938964844,293.1499938964844,278.75,34263.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570379614830017,1.0,0.0,0.0,3.683306932449341,3.68333101272583,9.052511700247124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.564453125,0.0,1557.427734375,1895.4371337890625,0.0,3001.228271484375,0.9114517569541932,1.0,0.0,3.0,1.0,0.0
18034440,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7332480549812317,0.3402295708656311,0.312517762184143,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8511012196540833,0.5434093475341797,0.5200390815734863,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.935701847076416,0.7161948084831238,0.5029618144035339,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7976210713386536,0.4421522915363312,0.4248784482479095,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6445971727371216,0.2299978882074356,1.068278193473816,284.9769897460937,284.95001220703125,299.2168884277344,295.5442810058594,297.6083679199219,298.08599853515625,284.9759216308594,1.0,0.6801385879516602,0.3354082703590393,0.3354082703590393,1.0,1.0,-3.3969533443450928,0.8289371728897095,2.568016290664673,0.063802346587181,0.9305349588394164,0.9305349588394164,0.0,263.74517822265625,239.0,63219.953125,0.0,3764.873779296875,1.0,279.0419311523437,283.1448669433594,298.5252685546875,302.59185791015625,293.1499938964844,293.1499938964844,278.75,34263.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570379614830017,1.0,0.0,0.0,3.683306932449341,3.68333101272583,9.052511700247124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.564453125,0.0,1557.427734375,1895.4371337890625,0.0,3001.228271484375,0.9114517569541932,1.0,0.0,3.0,1.0,0.0
18034500,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7350883483886719,0.3390164077281952,0.3114788830280304,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8534685969352722,0.5417567491531372,0.5185489654541016,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9396851658821106,0.715707540512085,0.5027570724487305,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8000628352165222,0.4409873485565185,0.4238024353981018,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6461880207061768,0.2291444540023803,1.0641320943832395,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6000061035156,298.0815734863281,284.8550109863281,1.0,0.6765504479408264,0.3355539441108703,0.3355539441108703,1.0,1.0,-3.387391328811645,0.8264963626861572,2.5608949661254883,0.0635920390486717,0.837933361530304,0.837933361530304,0.0,259.0594787597656,239.0,63762.0859375,0.0,3714.562255859375,1.0,278.7973937988281,283.0121459960937,298.5594787597656,302.7763061523437,293.1499938964844,293.1499938964844,278.75,39265.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622804880142212,1.0,0.0,0.0,3.616769552230835,3.6167938709259033,8.728407010494266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.5107421875,0.0,1520.722900390625,1895.4371337890625,0.0,3050.394775390625,0.8977883458137512,1.0,0.0,3.0,1.0,0.0
18034560,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7367545366287231,0.3377593159675598,0.310159683227539,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.855713427066803,0.540041446685791,0.5167427062988281,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9434403777122498,0.7151707410812378,0.502212643623352,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8023654818534851,0.4397574365139007,0.4224603772163391,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6476680040359497,0.2282352000474929,1.059266448020935,284.8939819335937,284.95001220703125,299.1771545410156,295.52069091796875,297.59136962890625,298.0765380859375,284.8949584960937,1.0,0.6726489663124084,0.3357831835746765,0.3357831835746765,1.0,1.0,-3.3755133152008057,0.8235947489738464,2.5519185066223145,0.0633817538619041,0.8386821746826172,0.8386821746826172,0.0,254.3256225585937,227.0,63215.59765625,0.0,3658.696533203125,1.0,278.7579650878906,283.0509338378906,298.53204345703125,302.6713562011719,293.1499938964844,293.1499938964844,279.04998779296875,39687.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862860918045044,1.0,0.0,0.0,3.51832127571106,3.5183446407318115,8.259700052803964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.888671875,0.0,1418.13818359375,1895.4371337890625,0.0,3055.839599609375,0.8792219161987305,1.0,0.0,3.0,1.0,0.0
18034620,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7419837713241577,0.3361726701259613,0.3081718981266022,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8623376488685608,0.5375732183456421,0.5138208866119385,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9534696340560912,0.7154357433319092,0.5019044876098633,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8089460134506226,0.4381116032600403,0.4203319847583771,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6522167325019836,0.2268930822610855,1.050805926322937,284.9803161621094,284.95001220703125,299.1377258300781,295.49713134765625,297.5819396972656,298.0765686035156,284.9794921875,1.0,0.6646260619163513,0.3362416326999664,0.3362416326999664,1.0,1.0,-3.3564960956573486,0.8192476630210876,2.537248373031616,0.0632291212677955,0.9092675447463988,0.9092675447463988,0.0,243.2978973388672,215.0,62178.1328125,0.0,3550.247802734375,1.0,279.04132080078125,283.1635131835937,298.4714050292969,302.46905517578125,293.1499938964844,293.1499938964844,278.75,34395.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541853427886963,1.0,0.0,0.0,3.6053214073181152,3.605344772338867,8.673238767187286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.568359375,0.0,1472.1690673828125,1895.4371337890625,0.0,2974.486083984375,0.8940930962562561,1.0,0.0,3.0,1.0,0.0
18034680,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7419837713241577,0.3361726701259613,0.3081718981266022,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8623376488685608,0.5375732183456421,0.5138208866119385,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9534696340560912,0.7154357433319092,0.5019044876098633,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8089460134506226,0.4381116032600403,0.4203319847583771,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6522167325019836,0.2268930822610855,1.050805926322937,284.9803161621094,284.95001220703125,299.1377258300781,295.49713134765625,297.5819396972656,298.0765686035156,284.9794921875,1.0,0.6646260619163513,0.3362416326999664,0.3362416326999664,1.0,1.0,-3.3564960956573486,0.8192476630210876,2.537248373031616,0.0632291212677955,0.9092675447463988,0.9092675447463988,0.0,243.2978973388672,215.0,62178.1328125,0.0,3550.247802734375,1.0,279.04132080078125,283.1635131835937,298.4714050292969,302.46905517578125,293.1499938964844,293.1499938964844,278.75,34395.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541853427886963,1.0,0.0,0.0,3.6053214073181152,3.605344772338867,8.673238767187286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.568359375,0.0,1472.1690673828125,1895.4371337890625,0.0,2974.486083984375,0.8940930962562561,1.0,0.0,3.0,1.0,0.0
18034740,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7473974823951721,0.3338040709495544,0.3058522045612335,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8693150877952576,0.5342833399772644,0.5105413794517517,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9632529616355896,0.7143793106079102,0.5010941624641418,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8155001401901245,0.4357966184616089,0.4179331958293915,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6570827960968018,0.2252115607261657,1.0418825149536133,284.9034423828125,284.95001220703125,299.09869384765625,295.4736022949219,297.5665588378906,298.0688171386719,284.9039306640625,1.0,0.6562188863754272,0.3367000818252563,0.3367000818252563,1.0,1.0,-3.335178852081299,0.8141776323318481,2.52100133895874,0.0630481392145156,0.8269556760787964,0.8269556760787964,0.0,232.2945098876953,203.0,62159.48046875,0.0,3437.7568359375,1.0,278.75848388671875,283.07501220703125,298.4831848144531,302.55352783203125,293.1499938964844,293.1499938964844,279.04998779296875,39527.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597013354301453,1.0,0.0,0.0,3.441426992416382,3.441449880599976,7.902607990217803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.302734375,0.0,1338.1474609375,1895.4371337890625,0.0,3026.2041015625,0.8621479868888855,1.0,0.0,3.0,1.0,0.0
18034800,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7473974823951721,0.3338040709495544,0.3058522045612335,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8693150877952576,0.5342833399772644,0.5105413794517517,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9632529616355896,0.7143793106079102,0.5010941624641418,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8155001401901245,0.4357966184616089,0.4179331958293915,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6570827960968018,0.2252115607261657,1.0418825149536133,284.9034423828125,284.95001220703125,299.09869384765625,295.4736022949219,297.5665588378906,298.0688171386719,284.9039306640625,1.0,0.6562188863754272,0.3367000818252563,0.3367000818252563,1.0,1.0,-3.335178852081299,0.8141776323318481,2.52100133895874,0.0630481392145156,0.8269556760787964,0.8269556760787964,0.0,232.2945098876953,203.0,62159.48046875,0.0,3437.7568359375,1.0,278.75848388671875,283.07501220703125,298.4831848144531,302.55352783203125,293.1499938964844,293.1499938964844,279.04998779296875,39527.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597013354301453,1.0,0.0,0.0,3.441426992416382,3.441449880599976,7.902607990217803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.302734375,0.0,1338.1474609375,1895.4371337890625,0.0,3026.2041015625,0.8621479868888855,1.0,0.0,3.0,1.0,0.0
18034860,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7543537020683289,0.3321995139122009,0.3038501441478729,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8780457377433777,0.5317696332931519,0.5075805187225342,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9742385149002076,0.7144582867622375,0.5006656050682068,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8232927918434143,0.4341213703155517,0.4157775342464447,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6632493138313293,0.2238755673170089,1.0334110260009766,284.9801025390625,284.95001220703125,299.06011962890625,295.4501342773437,297.5575866699219,298.0690612792969,284.979248046875,1.0,0.6476220488548279,0.3372321128845215,0.3372321128845215,1.0,1.0,-3.315908670425415,0.8099321722984314,2.505976438522339,0.0630621090531349,0.8933426737785339,0.8933426737785339,0.0,220.5285186767578,191.0,61190.93359375,0.0,3326.9267578125,1.0,279.04071044921875,283.17828369140625,298.4241638183594,302.3583984375,293.1499938964844,293.1499938964844,279.3500061035156,34324.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510076403617859,1.0,0.0,0.0,3.534896850585937,3.534919500350952,8.337709687111783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.982421875,0.0,1396.69677734375,1895.4371337890625,0.0,2944.709716796875,0.8781958818435669,1.0,0.0,3.0,1.0,0.0
18034920,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7543537020683289,0.3321995139122009,0.3038501441478729,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8780457377433777,0.5317696332931519,0.5075805187225342,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9742385149002076,0.7144582867622375,0.5006656050682068,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8232927918434143,0.4341213703155517,0.4157775342464447,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6632493138313293,0.2238755673170089,1.0334110260009766,284.9801025390625,284.95001220703125,299.06011962890625,295.4501342773437,297.5575866699219,298.0690612792969,284.979248046875,1.0,0.6476220488548279,0.3372321128845215,0.3372321128845215,1.0,1.0,-3.315908670425415,0.8099321722984314,2.505976438522339,0.0630621090531349,0.8933426737785339,0.8933426737785339,0.0,220.5285186767578,191.0,61190.93359375,0.0,3326.9267578125,1.0,279.04071044921875,283.17828369140625,298.4241638183594,302.3583984375,293.1499938964844,293.1499938964844,279.3500061035156,34324.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510076403617859,1.0,0.0,0.0,3.534896850585937,3.534919500350952,8.337709687111783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.982421875,0.0,1396.69677734375,1895.4371337890625,0.0,2944.709716796875,0.8781958818435669,1.0,0.0,3.0,1.0,0.0
18034980,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7627650499343872,0.3307351768016815,0.3021114468574524,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8883950710296631,0.5294289588928223,0.5049294233322144,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9856486916542052,0.714622974395752,0.5004634261131287,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8323158025741577,0.4326214492321014,0.4139071404933929,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6707531213760376,0.2226928770542144,1.0259032249450684,285.0257873535156,284.95001220703125,299.02215576171875,295.4267272949219,297.5499267578125,298.0707702636719,285.022705078125,1.0,0.6390844583511353,0.3377641141414642,0.3377641141414642,1.0,1.0,-3.2991082668304443,0.8064232468605042,2.492684841156006,0.063327632844448,0.9799349308013916,0.9799349308013916,0.0,208.47906494140625,179.0,60545.0859375,0.0,3221.19140625,1.0,279.34130859375,283.25048828125,298.40972900390625,302.2877502441406,293.1499938964844,293.1499938964844,279.04998779296875,31839.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451891541481018,1.0,0.0,0.0,3.705784797668457,3.705808639526367,9.163337608697476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.0859375,0.0,1564.5157470703125,1895.4371337890625,0.0,2890.2333984375,0.914726734161377,1.0,0.0,3.0,1.0,0.0
18035040,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7627650499343872,0.3307351768016815,0.3021114468574524,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8883950710296631,0.5294289588928223,0.5049294233322144,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9856486916542052,0.714622974395752,0.5004634261131287,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8323158025741577,0.4326214492321014,0.4139071404933929,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6707531213760376,0.2226928770542144,1.0259032249450684,285.0257873535156,284.95001220703125,299.02215576171875,295.4267272949219,297.5499267578125,298.0707702636719,285.022705078125,1.0,0.6390844583511353,0.3377641141414642,0.3377641141414642,1.0,1.0,-3.2991082668304443,0.8064232468605042,2.492684841156006,0.063327632844448,0.9799349308013916,0.9799349308013916,0.0,208.47906494140625,179.0,60545.0859375,0.0,3221.19140625,1.0,279.34130859375,283.25048828125,298.40972900390625,302.2877502441406,293.1499938964844,293.1499938964844,279.04998779296875,31839.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451891541481018,1.0,0.0,0.0,3.705784797668457,3.705808639526367,9.163337608697476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.0859375,0.0,1564.5157470703125,1895.4371337890625,0.0,2890.2333984375,0.914726734161377,1.0,0.0,3.0,1.0,0.0
18035100,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7668712735176086,0.3294681012630462,0.3010413646697998,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8934773206710815,0.527693510055542,0.5033860802650452,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9907411932945251,0.7138227224349976,0.500080406665802,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8367470502853394,0.4314030408859253,0.41279998421669,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6744678616523743,0.2218514382839203,1.0218017101287842,284.8700561523437,284.95001220703125,299.00341796875,295.4150085449219,297.5420227050781,298.0663146972656,284.8653869628906,1.0,0.6347324848175049,0.3380300998687744,0.3380300998687744,1.0,1.0,-3.289249420166016,0.804213285446167,2.485035896301269,0.063429944217205,0.8760459423065186,0.8760459423065186,0.0,202.7516632080078,179.0,61416.4375,0.0,3167.153076171875,1.0,279.0960998535156,283.0814208984375,298.4544677734375,302.50714111328125,293.1499938964844,293.1499938964844,279.04998779296875,36427.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522488474845886,1.0,0.0,0.0,3.691654920578003,3.6916794776916495,9.093592439057828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.3935546875,0.0,1583.2388916015625,1895.4371337890625,0.0,2956.33837890625,0.9126144647598268,1.0,0.0,3.0,1.0,0.0
18035160,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.770366907119751,0.3280254006385803,0.2995900511741638,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8979273438453674,0.5257486701011658,0.5014065504074097,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9950036406517028,0.712780773639679,0.4992304444313049,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8406497836112976,0.4299866557121277,0.411319375038147,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6776662468910217,0.2208630144596099,1.0166751146316528,284.8822326660156,284.95001220703125,298.9848327636719,295.4033203125,297.5326538085937,298.0599365234375,284.8837890625,1.0,0.6301582455635071,0.3383009731769562,0.3383009731769562,1.0,1.0,-3.2761595249176025,0.8010281920433044,2.4751315116882324,0.0632264465093612,0.8576264381408691,0.8576264381408691,0.0,197.4165802001953,167.0,60889.8046875,0.0,3108.57373046875,1.0,279.057373046875,283.1009826660156,298.42901611328125,302.4178466796875,293.1499938964844,293.1499938964844,279.3500061035156,38955.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544367551803589,1.0,0.0,0.0,3.596857070922852,3.596881151199341,8.632561048216303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2216796875,0.0,1496.636474609375,1895.4371337890625,0.0,2976.8427734375,0.8956372737884521,1.0,0.0,3.0,1.0,0.0
18035220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7772845029830933,0.3261858224868774,0.2974186837673187,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9064749479293824,0.5229312181472778,0.4982042014598846,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.7129790186882019,0.4928053617477417,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8481584191322327,0.4280303120613098,0.4089609682559967,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6836938261985779,0.2193257063627243,1.0077749490737915,284.97265625,284.95001220703125,298.9482727050781,295.3799743652344,297.523193359375,298.0595703125,284.9702453613281,1.0,0.6203120946884155,0.3388427197933197,0.3388427197933197,1.0,1.0,-3.241675853729248,0.79204922914505,2.4496266841888428,0.063102550804615,0.9266324639320374,0.9266324639320374,0.0,187.701400756836,155.0,59638.3828125,0.0,2986.55419921875,1.0,279.3419189453125,283.21734619140625,298.3575744628906,302.2015686035156,293.1499938964844,293.1499938964844,279.04998779296875,34365.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462966680526733,1.0,0.0,0.0,3.680755138397217,3.680779218673706,9.039973747348996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.1083984375,0.0,1555.319580078125,1895.4371337890625,0.0,2900.597412109375,0.9108409285545348,1.0,0.0,3.0,1.0,0.0
18035280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7772845029830933,0.3261858224868774,0.2974186837673187,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9064749479293824,0.5229312181472778,0.4982042014598846,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.7129790186882019,0.4928053617477417,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8481584191322327,0.4280303120613098,0.4089609682559967,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6836938261985779,0.2193257063627243,1.0077749490737915,284.97265625,284.95001220703125,298.9482727050781,295.3799743652344,297.523193359375,298.0595703125,284.9702453613281,1.0,0.6203120946884155,0.3388427197933197,0.3388427197933197,1.0,1.0,-3.241675853729248,0.79204922914505,2.4496266841888428,0.063102550804615,0.9266324639320374,0.9266324639320374,0.0,187.701400756836,155.0,59638.3828125,0.0,2986.55419921875,1.0,279.3419189453125,283.21734619140625,298.3575744628906,302.2015686035156,293.1499938964844,293.1499938964844,279.04998779296875,34365.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462966680526733,1.0,0.0,0.0,3.680755138397217,3.680779218673706,9.039973747348996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.1083984375,0.0,1555.319580078125,1895.4371337890625,0.0,2900.597412109375,0.9108409285545348,1.0,0.0,3.0,1.0,0.0
18035340,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7853724360466003,0.3236240744590759,0.294954240322113,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9172101020812988,0.5193479061126709,0.4946808815002441,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.7150973081588745,0.474117249250412,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8570554256439209,0.4254248440265655,0.406328946352005,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6908156871795654,0.2174543291330337,0.9981712698936462,284.8843688964844,284.95001220703125,298.9125671386719,295.3566589355469,297.5166931152344,298.0631103515625,284.8848876953125,1.0,0.6096651554107666,0.3393844366073608,0.3393844366073608,1.0,1.0,-3.2040698528289795,0.7821637392044067,2.421905994415283,0.0607302524149417,0.824977695941925,0.824977695941925,0.0,177.2046356201172,143.0,59260.296875,0.0,2843.860595703125,1.0,279.0583801269531,283.1259765625,298.3628845214844,302.25518798828125,293.1499938964844,293.1499938964844,279.3500061035156,40478.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513495922088623,1.0,0.0,0.0,3.4809730052948,3.480996370315552,8.085272042990255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.185546875,0.0,1385.07958984375,1895.4371337890625,0.0,2947.91259765625,0.871627688407898,1.0,0.0,3.0,1.0,0.0
18035400,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7853724360466003,0.3236240744590759,0.294954240322113,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9172101020812988,0.5193479061126709,0.4946808815002441,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.7150973081588745,0.474117249250412,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8570554256439209,0.4254248440265655,0.406328946352005,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6908156871795654,0.2174543291330337,0.9981712698936462,284.8843688964844,284.95001220703125,298.9125671386719,295.3566589355469,297.5166931152344,298.0631103515625,284.8848876953125,1.0,0.6096651554107666,0.3393844366073608,0.3393844366073608,1.0,1.0,-3.2040698528289795,0.7821637392044067,2.421905994415283,0.0607302524149417,0.824977695941925,0.824977695941925,0.0,177.2046356201172,143.0,59260.296875,0.0,2843.860595703125,1.0,279.0583801269531,283.1259765625,298.3628845214844,302.25518798828125,293.1499938964844,293.1499938964844,279.3500061035156,40478.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513495922088623,1.0,0.0,0.0,3.4809730052948,3.480996370315552,8.085272042990255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.185546875,0.0,1385.07958984375,1895.4371337890625,0.0,2947.91259765625,0.871627688407898,1.0,0.0,3.0,1.0,0.0
18035460,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7948336601257324,0.3219254314899444,0.2929273843765259,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9299641847610474,0.516652524471283,0.4916090071201324,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.7206005454063416,0.4547040164470672,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8673655986785889,0.4235270023345947,0.4040325880050659,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6989734768867493,0.2159874439239502,0.9894248843193054,284.9668884277344,284.95001220703125,298.8778076171875,295.3334045410156,297.5248413085937,298.085205078125,284.9659423828125,1.0,0.5981191396713257,0.3402842879295349,0.3402842879295349,1.0,1.0,-3.161318302154541,0.7716148495674133,2.3897035121917725,0.0597029030323028,0.8853949904441833,0.8853949904441833,0.0,166.57984924316406,131.0,57823.45703125,0.0,2699.31884765625,1.0,279.34088134765625,283.2392272949219,298.2962646484375,302.0244445800781,293.1499938964844,293.1499938964844,279.6499938964844,35108.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402170538902283,1.0,0.0,0.0,3.544940948486328,3.544963836669922,8.385159162571654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5341796875,0.0,1412.9146728515625,1895.4371337890625,0.0,2843.743408203125,0.8809956908226013,1.0,0.0,3.0,1.0,0.0
18035520,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7948336601257324,0.3219254314899444,0.2929273843765259,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9299641847610474,0.516652524471283,0.4916090071201324,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.7206005454063416,0.4547040164470672,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8673655986785889,0.4235270023345947,0.4040325880050659,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6989734768867493,0.2159874439239502,0.9894248843193054,284.9668884277344,284.95001220703125,298.8778076171875,295.3334045410156,297.5248413085937,298.085205078125,284.9659423828125,1.0,0.5981191396713257,0.3402842879295349,0.3402842879295349,1.0,1.0,-3.161318302154541,0.7716148495674133,2.3897035121917725,0.0597029030323028,0.8853949904441833,0.8853949904441833,0.0,166.57984924316406,131.0,57823.45703125,0.0,2699.31884765625,1.0,279.34088134765625,283.2392272949219,298.2962646484375,302.0244445800781,293.1499938964844,293.1499938964844,279.6499938964844,35108.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402170538902283,1.0,0.0,0.0,3.544940948486328,3.544963836669922,8.385159162571654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5341796875,0.0,1412.9146728515625,1895.4371337890625,0.0,2843.743408203125,0.8809956908226013,1.0,0.0,3.0,1.0,0.0
18035580,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8065221309661865,0.3204009234905243,0.2912065684795379,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9454519152641296,0.5141835808753967,0.4889099895954132,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.7280107736587524,0.4331716299057007,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8802269697189331,0.4218338131904602,0.4020572304725647,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7091349959373474,0.2147527635097503,0.981966495513916,285.0136108398437,284.95001220703125,298.8440856933594,295.3101806640625,297.54052734375,298.1170349121094,285.01007080078125,1.0,0.5861727595329285,0.3411841094493866,0.3411841094493866,1.0,1.0,-3.118774175643921,0.7610840797424316,2.3576900959014893,0.0586724579334259,0.9648167490959167,0.9648167490959167,0.0,155.4568634033203,134.0,56770.66796875,0.0,2556.08056640625,1.0,279.6413269042969,283.31573486328125,298.2802124023437,301.9255065917969,293.1499938964844,293.1499938964844,279.3500061035156,32367.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831611156463623,1.0,0.0,0.0,3.6969692707061768,3.696993112564087,9.119793276113342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0556640625,0.0,1558.5289306640625,1895.4371337890625,0.0,2763.448974609375,0.91305011510849,1.0,0.0,3.0,1.0,0.0
18035640,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8065221309661865,0.3204009234905243,0.2912065684795379,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9454519152641296,0.5141835808753967,0.4889099895954132,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.7280107736587524,0.4331716299057007,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8802269697189331,0.4218338131904602,0.4020572304725647,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7091349959373474,0.2147527635097503,0.981966495513916,285.0136108398437,284.95001220703125,298.8440856933594,295.3101806640625,297.54052734375,298.1170349121094,285.01007080078125,1.0,0.5861727595329285,0.3411841094493866,0.3411841094493866,1.0,1.0,-3.118774175643921,0.7610840797424316,2.3576900959014893,0.0586724579334259,0.9648167490959167,0.9648167490959167,0.0,155.4568634033203,134.0,56770.66796875,0.0,2556.08056640625,1.0,279.6413269042969,283.31573486328125,298.2802124023437,301.9255065917969,293.1499938964844,293.1499938964844,279.3500061035156,32367.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831611156463623,1.0,0.0,0.0,3.6969692707061768,3.696993112564087,9.119793276113342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0556640625,0.0,1558.5289306640625,1895.4371337890625,0.0,2763.448974609375,0.91305011510849,1.0,0.0,3.0,1.0,0.0
18035700,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8099697828292847,0.3191432654857635,0.290214329957962,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9500869512557985,0.51242595911026,0.4874196350574493,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.7312255501747131,0.4262134432792663,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8842812180519104,0.4205466508865356,0.4009657502174377,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7121586799621582,0.2139372676610946,0.9783267378807068,284.85943603515625,284.95001220703125,298.82763671875,295.298583984375,297.5443725585937,298.12744140625,284.85498046875,1.0,0.5821290612220764,0.3416340351104736,0.3416340351104736,1.0,1.0,-3.1017234325408936,0.7571038007736206,2.3446197509765625,0.0583540759980678,0.8581037521362305,0.8581037521362305,0.0,151.82293701171875,134.0,57436.25,0.0,2504.046630859375,1.0,279.3965759277344,283.1513061523437,298.3288269042969,302.1316223144531,293.1499938964844,293.1499938964844,279.3500061035156,37442.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837939977645874,1.0,0.0,0.0,3.6633009910583496,3.663325309753418,8.954441454989137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0830078125,0.0,1558.8494873046875,1895.4371337890625,0.0,2822.474609375,0.9067322611808776,1.0,0.0,3.0,1.0,0.0
18035760,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8112998604774475,0.3177573084831238,0.2889117002487182,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.952073574066162,0.5105064511299133,0.4855662584304809,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.7337453365325928,0.4221811592578888,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8860943913459778,0.4190919995307922,0.3995590806007385,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.713357150554657,0.2130042910575866,0.9739723801612854,284.8807067871094,284.95001220703125,298.8114624023437,295.2870178222656,297.54473876953125,298.1327819824219,284.8829650878906,1.0,0.5788316130638123,0.3421960771083832,0.3421960771083832,1.0,1.0,-3.0861518383026123,0.7538610696792603,2.3322908878326416,0.0585424453020095,0.8437841534614563,0.8437841534614563,0.0,149.5123291015625,152.0,56851.0,0.0,2462.282958984375,1.0,279.3573913574219,283.18145751953125,298.3045959472656,302.0368347167969,293.1499938964844,293.1499938964844,279.6499938964844,39789.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839368462562561,1.0,0.0,0.0,3.5502970218658447,3.550320625305176,8.410515874857083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.25,0.0,1452.6295166015625,1895.4371337890625,0.0,2835.8154296875,0.8861063122749329,1.0,0.0,3.0,1.0,0.0
18035820,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8062717914581299,0.3160302340984344,0.2872276604175567,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9455782175064088,0.5077863335609436,0.4828431308269501,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.7375751733779907,0.427644282579422,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8807095289230347,0.4171166718006134,0.3975664377212524,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7086694240570068,0.2116127610206604,0.9676090478897096,284.9906311035156,284.95001220703125,298.78009033203125,295.263916015625,297.54705810546875,298.14434814453125,284.989990234375,1.0,0.579390287399292,0.3433201313018799,0.3433201313018799,1.0,1.0,-3.0773415565490723,0.754335880279541,2.3230056762695312,0.0605716705322265,0.9300469756126404,0.9300469756126404,0.0,151.4111785888672,170.0,56046.1015625,0.0,2455.664306640625,1.0,279.6416015625,283.30975341796875,298.2366027832031,301.83868408203125,293.1499938964844,293.1499938964844,279.3500061035156,33843.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299577832221985,1.0,0.0,0.0,3.6520612239837646,3.652085065841675,8.899577892407251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.7587890625,0.0,1519.3177490234375,1895.4371337890625,0.0,2748.052734375,0.9042264223098756,1.0,0.0,3.0,1.0,0.0
18035880,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8062717914581299,0.3160302340984344,0.2872276604175567,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9455782175064088,0.5077863335609436,0.4828431308269501,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.7375751733779907,0.427644282579422,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8807095289230347,0.4171166718006134,0.3975664377212524,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7086694240570068,0.2116127610206604,0.9676090478897096,284.9906311035156,284.95001220703125,298.78009033203125,295.263916015625,297.54705810546875,298.14434814453125,284.989990234375,1.0,0.579390287399292,0.3433201313018799,0.3433201313018799,1.0,1.0,-3.0773415565490723,0.754335880279541,2.3230056762695312,0.0605716705322265,0.9300469756126404,0.9300469756126404,0.0,151.4111785888672,170.0,56046.1015625,0.0,2455.664306640625,1.0,279.6416015625,283.30975341796875,298.2366027832031,301.83868408203125,293.1499938964844,293.1499938964844,279.3500061035156,33843.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299577832221985,1.0,0.0,0.0,3.6520612239837646,3.652085065841675,8.899577892407251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.7587890625,0.0,1519.3177490234375,1895.4371337890625,0.0,2748.052734375,0.9042264223098756,1.0,0.0,3.0,1.0,0.0
18035940,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7935315370559692,0.3134637773036957,0.2854199111461639,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.929003357887268,0.504224956035614,0.4800272583961487,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7360804080963135,0.4451714158058166,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8673694729804993,0.4144688248634338,0.3955676257610321,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6971164345741272,0.209770455956459,0.9614501595497132,284.9047546386719,284.95001220703125,298.75,295.2408447265625,297.5264892578125,298.12451171875,284.9061279296875,1.0,0.5849032998085022,0.344444215297699,0.344444215297699,1.0,1.0,-3.083038806915283,0.759304940700531,2.3237338066101074,0.0641629174351692,0.844143271446228,0.844143271446228,0.0,159.135009765625,188.0,56594.52734375,0.0,2507.014404296875,1.0,279.3583984375,283.2081604003906,298.259521484375,301.9626159667969,293.1499938964844,293.1499938964844,279.6499938964844,39046.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837645947933197,1.0,0.0,0.0,3.5126841068267822,3.512707471847534,8.233253652178973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.466796875,0.0,1407.6337890625,1895.4371337890625,0.0,2819.729248046875,0.8775938153266907,1.0,0.0,3.0,1.0,0.0
18036000,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7935315370559692,0.3134637773036957,0.2854199111461639,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.929003357887268,0.504224956035614,0.4800272583961487,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7360804080963135,0.4451714158058166,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8673694729804993,0.4144688248634338,0.3955676257610321,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6971164345741272,0.209770455956459,0.9614501595497132,284.9047546386719,284.95001220703125,298.75,295.2408447265625,297.5264892578125,298.12451171875,284.9061279296875,1.0,0.5849032998085022,0.344444215297699,0.344444215297699,1.0,1.0,-3.083038806915283,0.759304940700531,2.3237338066101074,0.0641629174351692,0.844143271446228,0.844143271446228,0.0,159.135009765625,188.0,56594.52734375,0.0,2507.014404296875,1.0,279.3583984375,283.2081604003906,298.259521484375,301.9626159667969,293.1499938964844,293.1499938964844,279.6499938964844,39046.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837645947933197,1.0,0.0,0.0,3.5126841068267822,3.512707471847534,8.233253652178973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.466796875,0.0,1407.6337890625,1895.4371337890625,0.0,2819.729248046875,0.8775938153266907,1.0,0.0,3.0,1.0,0.0
18036060,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7781045436859131,0.3115529119968414,0.2839614152908325,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9088294506072998,0.5013720989227295,0.4775926470756531,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7317538261413574,0.4690501391887665,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8514140248298645,0.4124269187450409,0.3939070999622345,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6827930808067322,0.2080956101417541,0.9556507468223572,285.0086669921875,284.95001220703125,298.7216491699219,295.2149963378906,297.5010070800781,298.09814453125,285.0078125,1.0,0.5935724973678589,0.3450280129909515,0.3450280129909515,1.0,1.0,-3.09808611869812,0.7657161951065063,2.332370042800904,0.0670942291617393,0.93977552652359,0.93977552652359,0.0,170.4396209716797,191.0,56143.6875,0.0,2595.49267578125,1.0,279.6414489746094,283.3259582519531,298.1973571777344,301.7999572753906,293.1499938964844,293.1499938964844,279.3500061035156,33098.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830335795879364,1.0,0.0,0.0,3.642854690551758,3.6428780555725098,8.854764246279956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.568359375,0.0,1503.5694580078125,1895.4371337890625,0.0,2751.57177734375,0.901650369167328,1.0,0.0,3.0,1.0,0.0
18036120,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7781045436859131,0.3115529119968414,0.2839614152908325,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9088294506072998,0.5013720989227295,0.4775926470756531,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7317538261413574,0.4690501391887665,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8514140248298645,0.4124269187450409,0.3939070999622345,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6827930808067322,0.2080956101417541,0.9556507468223572,285.0086669921875,284.95001220703125,298.7216491699219,295.2149963378906,297.5010070800781,298.09814453125,285.0078125,1.0,0.5935724973678589,0.3450280129909515,0.3450280129909515,1.0,1.0,-3.09808611869812,0.7657161951065063,2.332370042800904,0.0670942291617393,0.93977552652359,0.93977552652359,0.0,170.4396209716797,191.0,56143.6875,0.0,2595.49267578125,1.0,279.6414489746094,283.3259582519531,298.1973571777344,301.7999572753906,293.1499938964844,293.1499938964844,279.3500061035156,33098.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830335795879364,1.0,0.0,0.0,3.642854690551758,3.6428780555725098,8.854764246279956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.568359375,0.0,1503.5694580078125,1895.4371337890625,0.0,2751.57177734375,0.901650369167328,1.0,0.0,3.0,1.0,0.0
18036180,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7659516334533691,0.3086274266242981,0.2819230854511261,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8944076299667358,0.4974560737609863,0.4745511710643768,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.7239343523979187,0.4879485666751861,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8392993211746216,0.4095115065574646,0.3917599022388458,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6714090704917908,0.2058520913124084,0.9480465650558472,284.9026184082031,284.95001220703125,298.6952514648437,295.1837463378906,297.4634094238281,298.05548095703125,284.9042663574219,1.0,0.5990767478942871,0.3456117808818817,0.3456117808818817,1.0,1.0,-3.1029982566833496,0.7689001560211182,2.3340981006622314,0.0694747269153595,0.8463524580001831,0.8463524580001831,0.0,179.52047729492188,194.0,56708.8046875,0.0,2653.063720703125,1.0,279.3577880859375,283.2059631347656,298.2129821777344,301.9289855957031,293.1499938964844,293.1499938964844,279.6499938964844,38944.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840216338634491,1.0,0.0,0.0,3.520577907562256,3.520601272583008,8.270299645118939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5703125,0.0,1415.140869140625,1895.4371337890625,0.0,2843.736572265625,0.8790964484214783,1.0,0.0,3.0,1.0,0.0
