time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036240,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7659516334533691,0.3086274266242981,0.2819230854511261,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8944076299667358,0.4974560737609863,0.4745511710643768,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.7239343523979187,0.4879485666751861,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8392993211746216,0.4095115065574646,0.3917599022388458,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6714090704917908,0.2058520913124084,0.9480465650558472,284.9026184082031,284.95001220703125,298.6952514648437,295.1837463378906,297.4634094238281,298.05548095703125,284.9042663574219,1.0,0.5990767478942871,0.3456117808818817,0.3456117808818817,1.0,1.0,-3.1029982566833496,0.7689001560211182,2.3340981006622314,0.0694747269153595,0.8463524580001831,0.8463524580001831,0.0,179.52047729492188,194.0,56708.8046875,0.0,2653.063720703125,1.0,279.3577880859375,283.2059631347656,298.2129821777344,301.9289855957031,293.1499938964844,293.1499938964844,279.6499938964844,38944.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840216338634491,1.0,0.0,0.0,3.520577907562256,3.520601272583008,8.270299645118939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5703125,0.0,1415.140869140625,1895.4371337890625,0.0,2843.736572265625,0.8790964484214783,1.0,0.0,3.0,1.0,0.0
18036300,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7610073685646057,0.3074685931205749,0.2808371484279632,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8885715007781982,0.4957946836948395,0.4729353785514831,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.7203085422515869,0.4956541359424591,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8344074487686157,0.4082908034324646,0.3905889987945556,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.666665256023407,0.2048159092664718,0.9437025785446168,285.01495361328125,284.95001220703125,298.6827392578125,295.166259765625,297.44940185546875,298.04034423828125,285.0166320800781,1.0,0.6010606288909912,0.3459036946296692,0.3459036946296692,1.0,1.0,-3.102384090423584,0.7695386409759521,2.332845449447632,0.0702796652913093,0.92413330078125,0.92413330078125,0.0,183.21240234375,194.0,55926.53125,0.0,2671.397216796875,1.0,279.5986328125,283.3335266113281,298.1410217285156,301.7015991210937,293.1499938964844,293.1499938964844,279.6499938964844,34070.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347310423851013,1.0,0.0,0.0,3.5729548931121826,3.5729777812957764,8.518210847796581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4580078125,0.0,1435.0008544921875,1895.4371337890625,0.0,2792.529052734375,0.8884153366088867,1.0,0.0,3.0,1.0,0.0
18036360,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7569735646247864,0.3064108192920685,0.2800100147724151,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8837000131607056,0.4942422211170196,0.4716029763221741,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7168076634407043,0.5016006231307983,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8303555250167847,0.4071738719940185,0.3896578550338745,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6626893877983093,0.2038537412881851,0.9399322867393494,284.99871826171875,284.95001220703125,298.6706848144531,295.1475524902344,297.4384460449219,298.0294494628906,284.99676513671875,1.0,0.602701723575592,0.3460643589496612,0.3460643589496612,1.0,1.0,-3.101318597793579,0.769681453704834,2.331637382507324,0.0707761570811271,0.933017909526825,0.933017909526825,0.0,186.4087677001953,197.0,56012.06640625,0.0,2686.186279296875,1.0,279.64215087890625,283.3197021484375,298.131591796875,301.7352905273437,293.1499938964844,293.1499938964844,279.3500061035156,33330.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333511352539062,1.0,0.0,0.0,3.642345905303955,3.642369270324707,8.852290420691133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1416015625,0.0,1504.73486328125,1895.4371337890625,0.0,2779.6630859375,0.9014407992362976,1.0,0.0,3.0,1.0,0.0
18036420,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7467647194862366,0.3033056557178497,0.2777886390686035,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.871425986289978,0.4900783896446228,0.4683035314083099,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9894514679908752,0.7099825739860535,0.4981941878795624,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8199957609176636,0.4040335416793823,0.3872819542884826,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.652986466884613,0.2014429718255996,0.9313870072364808,284.8919677734375,284.95001220703125,298.6477966308594,295.10675048828125,297.4195251464844,298.01226806640625,284.89373779296875,1.0,0.6040163040161133,0.3463857173919678,0.3463857173919678,1.0,1.0,-3.0774521827697754,0.763091504573822,2.3143606185913086,0.0700520053505897,0.8308312892913818,0.8308312892913818,0.0,194.22772216796875,200.0,56053.6484375,0.0,2680.58203125,1.0,279.35797119140625,283.2078857421875,298.13037109375,301.8169250488281,293.1499938964844,293.1499938964844,279.6499938964844,39958.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421154022216797,1.0,0.0,0.0,3.4779574871063232,3.477980613708496,8.071269235188083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.1240234375,0.0,1378.27734375,1895.4371337890625,0.0,2861.48583984375,0.8704829216003418,1.0,0.0,3.0,1.0,0.0
18036480,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7467647194862366,0.3033056557178497,0.2777886390686035,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.871425986289978,0.4900783896446228,0.4683035314083099,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9894514679908752,0.7099825739860535,0.4981941878795624,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8199957609176636,0.4040335416793823,0.3872819542884826,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.652986466884613,0.2014429718255996,0.9313870072364808,284.8919677734375,284.95001220703125,298.6477966308594,295.10675048828125,297.4195251464844,298.01226806640625,284.89373779296875,1.0,0.6040163040161133,0.3463857173919678,0.3463857173919678,1.0,1.0,-3.0774521827697754,0.763091504573822,2.3143606185913086,0.0700520053505897,0.8308312892913818,0.8308312892913818,0.0,194.22772216796875,200.0,56053.6484375,0.0,2680.58203125,1.0,279.35797119140625,283.2078857421875,298.13037109375,301.8169250488281,293.1499938964844,293.1499938964844,279.6499938964844,39958.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421154022216797,1.0,0.0,0.0,3.4779574871063232,3.477980613708496,8.071269235188083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.1240234375,0.0,1378.27734375,1895.4371337890625,0.0,2861.48583984375,0.8704829216003418,1.0,0.0,3.0,1.0,0.0
18036540,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7397934198379517,0.3010138869285583,0.2757642865180969,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.862973153591156,0.4867366254329681,0.4651892483234405,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9817479848861694,0.7065774202346802,0.4955260753631592,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8126236200332642,0.4015422761440277,0.3850000202655792,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.64615398645401,0.1993870139122009,0.9228005409240724,284.98046875,284.95001220703125,298.6264343261719,295.0617370605469,297.4107971191406,298.00811767578125,284.9792785644531,1.0,0.6041772365570068,0.3467070758342743,0.3467070758342743,1.0,1.0,-3.0549936294555664,0.7569316029548645,2.2980620861053467,0.0693177133798599,0.9027695059776306,0.9027695059776306,0.0,199.44224548339844,203.0,54987.06640625,0.0,2664.10888671875,1.0,279.6410217285156,283.3193359375,298.0370483398437,301.5850524902344,293.1499938964844,293.1499938964844,279.3500061035156,34239.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333196043968201,1.0,0.0,0.0,3.5733635425567627,3.5733866691589355,8.52015944019513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.3056640625,0.0,1436.6728515625,1895.4371337890625,0.0,2779.368896484375,0.8867450952529907,1.0,0.0,3.0,1.0,0.0
18036600,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7397934198379517,0.3010138869285583,0.2757642865180969,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.862973153591156,0.4867366254329681,0.4651892483234405,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9817479848861694,0.7065774202346802,0.4955260753631592,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8126236200332642,0.4015422761440277,0.3850000202655792,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.64615398645401,0.1993870139122009,0.9228005409240724,284.98046875,284.95001220703125,298.6264343261719,295.0617370605469,297.4107971191406,298.00811767578125,284.9792785644531,1.0,0.6041772365570068,0.3467070758342743,0.3467070758342743,1.0,1.0,-3.0549936294555664,0.7569316029548645,2.2980620861053467,0.0693177133798599,0.9027695059776306,0.9027695059776306,0.0,199.44224548339844,203.0,54987.06640625,0.0,2664.10888671875,1.0,279.6410217285156,283.3193359375,298.0370483398437,301.5850524902344,293.1499938964844,293.1499938964844,279.3500061035156,34239.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333196043968201,1.0,0.0,0.0,3.5733635425567627,3.5733866691589355,8.52015944019513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.3056640625,0.0,1436.6728515625,1895.4371337890625,0.0,2779.368896484375,0.8867450952529907,1.0,0.0,3.0,1.0,0.0
18036660,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7335284352302551,0.2980419397354126,0.2734687328338623,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8554989695549011,0.4826703071594238,0.4617709815502167,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9746057987213136,0.7025157809257507,0.4930301904678345,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8057227730751038,0.3984268009662628,0.3824483454227447,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6401242017745972,0.1970309317111969,0.9137003421783448,284.8990783691406,284.95001220703125,298.6064758300781,295.0128479003906,297.4018859863281,298.0024108886719,284.8992919921875,1.0,0.6037457585334778,0.347560167312622,0.347560167312622,1.0,1.0,-3.031123399734497,0.7517435550689697,2.279379844665528,0.0699774250388145,0.8149651885032654,0.8149651885032654,0.0,203.9017944335937,206.0,54894.3125,0.0,2641.122802734375,1.0,279.3592224121094,283.2297058105469,298.0272521972656,301.6400451660156,293.1499938964844,293.1499938964844,279.6499938964844,39887.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401548862457275,1.0,0.0,0.0,3.38996696472168,3.389989137649536,7.668037369512604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.05322265625,0.0,1289.6678466796875,1895.4371337890625,0.0,2843.162353515625,0.8512383699417114,1.0,0.0,3.0,1.0,0.0
18036720,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7335284352302551,0.2980419397354126,0.2734687328338623,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8554989695549011,0.4826703071594238,0.4617709815502167,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9746057987213136,0.7025157809257507,0.4930301904678345,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8057227730751038,0.3984268009662628,0.3824483454227447,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6401242017745972,0.1970309317111969,0.9137003421783448,284.8990783691406,284.95001220703125,298.6064758300781,295.0128479003906,297.4018859863281,298.0024108886719,284.8992919921875,1.0,0.6037457585334778,0.347560167312622,0.347560167312622,1.0,1.0,-3.031123399734497,0.7517435550689697,2.279379844665528,0.0699774250388145,0.8149651885032654,0.8149651885032654,0.0,203.9017944335937,206.0,54894.3125,0.0,2641.122802734375,1.0,279.3592224121094,283.2297058105469,298.0272521972656,301.6400451660156,293.1499938964844,293.1499938964844,279.6499938964844,39887.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401548862457275,1.0,0.0,0.0,3.38996696472168,3.389989137649536,7.668037369512604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.05322265625,0.0,1289.6678466796875,1895.4371337890625,0.0,2843.162353515625,0.8512383699417114,1.0,0.0,3.0,1.0,0.0
18036780,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7285669445991516,0.2958064973354339,0.2714710831642151,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8495745658874512,0.479358971118927,0.4586601257324219,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9688113927841188,0.6998506188392639,0.4911060631275177,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8000052571296692,0.3959213495254516,0.3801170885562897,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6352025270462036,0.1949930936098098,0.904957950115204,284.9789123535156,284.95001220703125,298.58770751953125,294.96051025390625,297.3962707519531,298.00054931640625,284.9778747558594,1.0,0.6030488610267639,0.3484132587909698,0.3484132587909698,1.0,1.0,-3.009351253509521,0.7472635507583618,2.262087821960449,0.0701741501688957,0.8817205429077148,0.8817205429077148,0.0,207.319076538086,194.0,53841.98828125,0.0,2617.028564453125,1.0,279.6402282714844,283.33367919921875,297.9325561523437,301.40887451171875,293.1499938964844,293.1499938964844,279.95001220703125,34298.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308094143867493,1.0,0.0,0.0,3.484393358230591,3.484415531158448,8.10116830507468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.916015625,0.0,1344.4598388671875,1895.4371337890625,0.0,2755.98193359375,0.8668466210365295,1.0,0.0,3.0,1.0,0.0
18036840,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7285669445991516,0.2958064973354339,0.2714710831642151,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8495745658874512,0.479358971118927,0.4586601257324219,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9688113927841188,0.6998506188392639,0.4911060631275177,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8000052571296692,0.3959213495254516,0.3801170885562897,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6352025270462036,0.1949930936098098,0.904957950115204,284.9789123535156,284.95001220703125,298.58770751953125,294.96051025390625,297.3962707519531,298.00054931640625,284.9778747558594,1.0,0.6030488610267639,0.3484132587909698,0.3484132587909698,1.0,1.0,-3.009351253509521,0.7472635507583618,2.262087821960449,0.0701741501688957,0.8817205429077148,0.8817205429077148,0.0,207.319076538086,194.0,53841.98828125,0.0,2617.028564453125,1.0,279.6402282714844,283.33367919921875,297.9325561523437,301.40887451171875,293.1499938964844,293.1499938964844,279.95001220703125,34298.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308094143867493,1.0,0.0,0.0,3.484393358230591,3.484415531158448,8.10116830507468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.916015625,0.0,1344.4598388671875,1895.4371337890625,0.0,2755.98193359375,0.8668466210365295,1.0,0.0,3.0,1.0,0.0
18036900,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7281661033630371,0.2947815060615539,0.2704697549343109,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8491714000701904,0.4778055846691131,0.4571095407009125,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9688212275505066,0.6986542344093323,0.4901837706565857,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7996796369552612,0.3947575092315674,0.3789413571357727,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6345803141593933,0.1940435469150543,0.9004265069961548,285.064208984375,284.95001220703125,298.5787658691406,294.9331359863281,297.39410400390625,298.00030517578125,285.0650634765625,1.0,0.600852370262146,0.3488398194313049,0.3488398194313049,1.0,1.0,-2.9983153343200684,0.7449734210968018,2.2533419132232666,0.0700593516230583,0.9616698622703552,0.9616698622703552,0.0,206.30421447753903,194.0,53001.484375,0.0,2590.853759765625,1.0,279.895751953125,283.43951416015625,297.8854675292969,301.2418518066406,293.1499938964844,293.1499938964844,279.95001220703125,31554.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824989378452301,1.0,0.0,0.0,3.569646120071411,3.5696685314178467,8.502441346536216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7578125,0.0,1413.067138671875,1895.4371337890625,0.0,2701.852783203125,0.885338306427002,1.0,0.0,3.0,1.0,0.0
18036960,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7289701700210571,0.2937641441822052,0.2695186734199524,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8502196669578552,0.4762566685676574,0.4556173682212829,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9705235362052916,0.6974254846572876,0.4893423914909363,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8008060455322266,0.3936026990413666,0.3778075277805328,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6350018978118896,0.1931219100952148,0.8959401845932007,285.02862548828125,284.95001220703125,298.5700378417969,294.905029296875,297.392333984375,298.00048828125,285.0245361328125,1.0,0.5980193614959717,0.3493044972419739,0.3493044972419739,1.0,1.0,-2.987611055374145,0.7428846955299377,2.2447264194488525,0.0699465125799179,0.9712429642677308,0.9712429642677308,0.0,203.7808380126953,182.0,53052.08984375,0.0,2557.77978515625,1.0,279.94158935546875,283.40606689453125,297.8847351074219,301.2975769042969,293.1499938964844,293.1499938964844,279.6499938964844,31506.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241762518882751,1.0,0.0,0.0,3.665527582168579,3.665550947189331,8.965329243437736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6611328125,0.0,1516.7471923828125,1895.4371337890625,0.0,2694.30224609375,0.9052810072898864,1.0,0.0,3.0,1.0,0.0
18037020,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7309606075286865,0.2906126976013183,0.2667618691921234,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530879616737366,0.4719410538673401,0.4516637027263641,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9746237397193908,0.6929628849029541,0.4864690899848938,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8038053512573242,0.3902553021907806,0.3747163414955139,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6363529562950134,0.1907188594341278,0.8848985433578491,284.8754577636719,284.95001220703125,298.55328369140625,294.8468322753906,297.38531494140625,297.99627685546875,284.8774108886719,1.0,0.5905652642250061,0.3502338826656341,0.3502338826656341,1.0,1.0,-2.95911192893982,0.7364376783370972,2.2226741313934326,0.0691270679235458,0.8405726552009583,0.8405726552009583,0.0,197.169174194336,170.0,53189.3671875,0.0,2471.2861328125,1.0,279.6575012207031,283.2518920898437,297.8791809082031,301.3889465332031,293.1499938964844,293.1499938964844,279.95001220703125,39625.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352161049842834,1.0,0.0,0.0,3.534054040908813,3.534077405929565,8.333734058396658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.482421875,0.0,1434.223876953125,1895.4371337890625,0.0,2797.0537109375,0.8822334408760071,1.0,0.0,3.0,1.0,0.0
18037080,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7309606075286865,0.2906126976013183,0.2667618691921234,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530879616737366,0.4719410538673401,0.4516637027263641,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9746237397193908,0.6929628849029541,0.4864690899848938,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8038053512573242,0.3902553021907806,0.3747163414955139,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6363529562950134,0.1907188594341278,0.8848985433578491,284.8754577636719,284.95001220703125,298.55328369140625,294.8468322753906,297.38531494140625,297.99627685546875,284.8774108886719,1.0,0.5905652642250061,0.3502338826656341,0.3502338826656341,1.0,1.0,-2.95911192893982,0.7364376783370972,2.2226741313934326,0.0691270679235458,0.8405726552009583,0.8405726552009583,0.0,197.169174194336,170.0,53189.3671875,0.0,2471.2861328125,1.0,279.6575012207031,283.2518920898437,297.8791809082031,301.3889465332031,293.1499938964844,293.1499938964844,279.95001220703125,39625.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352161049842834,1.0,0.0,0.0,3.534054040908813,3.534077405929565,8.333734058396658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.482421875,0.0,1434.223876953125,1895.4371337890625,0.0,2797.0537109375,0.8822334408760071,1.0,0.0,3.0,1.0,0.0
18037140,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.735478937625885,0.2883432805538177,0.2641800940036773,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8590222597122192,0.4685016572475433,0.4478536546230316,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.98182612657547,0.6899786591529846,0.4838691651821136,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8096827864646912,0.3876135647296905,0.37169149518013,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6397555470466614,0.1886539608240127,0.8735361695289612,284.9739990234375,284.95001220703125,298.5373229980469,294.7862548828125,297.3807373046875,297.9950561523437,284.9725952148437,1.0,0.5816754698753357,0.3511632680892944,0.3511632680892944,1.0,1.0,-2.931001901626587,0.7300513386726379,2.200950384140014,0.0685522779822349,0.9123137593269348,0.9123137593269348,0.0,187.98410034179688,158.0,51954.87109375,0.0,2374.117919921875,1.0,279.94140625,283.3729553222656,297.7615661621094,301.12548828125,293.1499938964844,293.1499938964844,279.6499938964844,34314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262981176376343,1.0,0.0,0.0,3.619406938552856,3.619430303573608,8.741140504753275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.85546875,0.0,1486.8946533203125,1895.4371337890625,0.0,2714.012451171875,0.8970680236816406,1.0,0.0,3.0,1.0,0.0
18037200,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.735478937625885,0.2883432805538177,0.2641800940036773,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8590222597122192,0.4685016572475433,0.4478536546230316,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.98182612657547,0.6899786591529846,0.4838691651821136,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8096827864646912,0.3876135647296905,0.37169149518013,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6397555470466614,0.1886539608240127,0.8735361695289612,284.9739990234375,284.95001220703125,298.5373229980469,294.7862548828125,297.3807373046875,297.9950561523437,284.9725952148437,1.0,0.5816754698753357,0.3511632680892944,0.3511632680892944,1.0,1.0,-2.931001901626587,0.7300513386726379,2.200950384140014,0.0685522779822349,0.9123137593269348,0.9123137593269348,0.0,187.98410034179688,158.0,51954.87109375,0.0,2374.117919921875,1.0,279.94140625,283.3729553222656,297.7615661621094,301.12548828125,293.1499938964844,293.1499938964844,279.6499938964844,34314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262981176376343,1.0,0.0,0.0,3.619406938552856,3.619430303573608,8.741140504753275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.85546875,0.0,1486.8946533203125,1895.4371337890625,0.0,2714.012451171875,0.8970680236816406,1.0,0.0,3.0,1.0,0.0
18037260,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7412192821502686,0.2854974269866943,0.2614500522613525,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.866578221321106,0.4644443392753601,0.4438603520393371,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9899176359176636,0.6858296394348145,0.4809625744819641,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8167168498039246,0.3844483196735382,0.3685134947299957,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6443189382553101,0.1863603293895721,0.861968994140625,284.8870849609375,284.95001220703125,298.52197265625,294.7236633300781,297.3748474121094,297.9918212890625,284.8880920410156,1.0,0.5719811320304871,0.3522271513938904,0.3522271513938904,1.0,1.0,-2.901709794998169,0.7235203981399536,2.178189516067505,0.0693704187870025,0.8130591511726379,0.8130591511726379,0.0,177.88519287109375,146.0,51692.5,0.0,2272.03271484375,1.0,279.6589050292969,283.28192138671875,297.737548828125,301.1542663574219,293.1499938964844,293.1499938964844,279.95001220703125,40695.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833187460899353,1.0,0.0,0.0,3.40921688079834,3.4092395305633545,7.755370461381972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.42431640625,0.0,1314.23828125,1895.4371337890625,0.0,2778.137451171875,0.8562223315238953,1.0,0.0,3.0,1.0,0.0
18037320,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7412192821502686,0.2854974269866943,0.2614500522613525,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.866578221321106,0.4644443392753601,0.4438603520393371,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9899176359176636,0.6858296394348145,0.4809625744819641,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8167168498039246,0.3844483196735382,0.3685134947299957,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6443189382553101,0.1863603293895721,0.861968994140625,284.8870849609375,284.95001220703125,298.52197265625,294.7236633300781,297.3748474121094,297.9918212890625,284.8880920410156,1.0,0.5719811320304871,0.3522271513938904,0.3522271513938904,1.0,1.0,-2.901709794998169,0.7235203981399536,2.178189516067505,0.0693704187870025,0.8130591511726379,0.8130591511726379,0.0,177.88519287109375,146.0,51692.5,0.0,2272.03271484375,1.0,279.6589050292969,283.28192138671875,297.737548828125,301.1542663574219,293.1499938964844,293.1499938964844,279.95001220703125,40695.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833187460899353,1.0,0.0,0.0,3.40921688079834,3.4092395305633545,7.755370461381972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.42431640625,0.0,1314.23828125,1895.4371337890625,0.0,2778.137451171875,0.8562223315238953,1.0,0.0,3.0,1.0,0.0
18037380,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.749194860458374,0.2834528982639313,0.2590599060058594,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8767968416213989,0.4612084925174713,0.4402334094047546,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6830140948295593,0.4781320989131927,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8257487416267395,0.3819661438465118,0.3656114339828491,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6507402062416077,0.1844334453344345,0.8509472608566284,284.9759826660156,284.95001220703125,298.5071105957031,294.6594543457031,297.3721008300781,297.9925537109375,284.9747619628906,1.0,0.5618144869804382,0.3532910645008087,0.3532910645008087,1.0,1.0,-2.874354600906372,0.7175558805465698,2.1567986011505127,0.0704590827226638,0.8815855383872986,0.8815855383872986,0.0,166.7533416748047,134.0,50514.3515625,0.0,2170.04541015625,1.0,279.9403686523437,283.3938293457031,297.62518310546875,300.89703369140625,293.1499938964844,293.1499938964844,280.25,34511.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223596811294556,1.0,0.0,0.0,3.4963371753692627,3.496359348297119,8.156801527547941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.5703125,0.0,1358.16552734375,1895.4371337890625,0.0,2677.444091796875,0.8696655035018921,1.0,0.0,3.0,1.0,0.0
18037440,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.749194860458374,0.2834528982639313,0.2590599060058594,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8767968416213989,0.4612084925174713,0.4402334094047546,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6830140948295593,0.4781320989131927,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8257487416267395,0.3819661438465118,0.3656114339828491,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6507402062416077,0.1844334453344345,0.8509472608566284,284.9759826660156,284.95001220703125,298.5071105957031,294.6594543457031,297.3721008300781,297.9925537109375,284.9747619628906,1.0,0.5618144869804382,0.3532910645008087,0.3532910645008087,1.0,1.0,-2.874354600906372,0.7175558805465698,2.1567986011505127,0.0704590827226638,0.8815855383872986,0.8815855383872986,0.0,166.7533416748047,134.0,50514.3515625,0.0,2170.04541015625,1.0,279.9403686523437,283.3938293457031,297.62518310546875,300.89703369140625,293.1499938964844,293.1499938964844,280.25,34511.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223596811294556,1.0,0.0,0.0,3.4963371753692627,3.496359348297119,8.156801527547941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.5703125,0.0,1358.16552734375,1895.4371337890625,0.0,2677.444091796875,0.8696655035018921,1.0,0.0,3.0,1.0,0.0
18037500,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7527294754981995,0.2825089395046234,0.258012592792511,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8812568783760071,0.4596700370311737,0.4385727643966675,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.6822011470794678,0.4708932638168335,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8296409249305725,0.3808039724826813,0.3643091917037964,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6535484194755554,0.1835323721170425,0.8460083603858948,285.0606994628906,284.95001220703125,298.4997863769531,294.6268615722656,297.3709716796875,297.99346923828125,285.0614013671875,1.0,0.5563420653343201,0.3538230061531067,0.3538230061531067,1.0,1.0,-2.8548903465271,0.7127005457878113,2.142189741134644,0.0702984407544136,0.9599929451942444,0.9599929451942444,0.0,161.89593505859375,134.0,49545.4375,0.0,2113.49609375,1.0,280.195556640625,283.50030517578125,297.5710754394531,300.718994140625,293.1499938964844,293.1499938964844,280.25,31762.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156372308731079,1.0,0.0,0.0,3.5776500701904297,3.577672481536865,8.540612270735437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.98291015625,0.0,1423.076171875,1895.4371337890625,0.0,2615.199951171875,0.8872421979904175,1.0,0.0,3.0,1.0,0.0
18037560,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7565714716911316,0.2815464437007904,0.2570430934429168,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8860419988632202,0.4581073522567749,0.4369977712631225,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6823602914810181,0.4618193805217743,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.833805501461029,0.3796314895153045,0.3630852103233337,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6566236615180969,0.1826523691415786,0.8413284420967102,285.02313232421875,284.95001220703125,298.4925537109375,294.593994140625,297.3700561523437,297.99462890625,285.01824951171875,1.0,0.550609827041626,0.3544307649135589,0.3544307649135589,1.0,1.0,-2.833836555480957,0.70753014087677,2.126306295394897,0.0696347132325172,0.9667960405349731,0.9667960405349731,0.0,156.9534149169922,122.0,49418.01953125,0.0,2054.60693359375,1.0,280.24169921875,283.46636962890625,297.5650634765625,300.7580261230469,293.1499938964844,293.1499938964844,279.95001220703125,31732.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139399886131287,1.0,0.0,0.0,3.669149875640869,3.6691734790802,8.983058137346234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.486328125,0.0,1522.4840087890625,1895.4371337890625,0.0,2599.52294921875,0.9062228798866272,1.0,0.0,3.0,1.0,0.0
18037620,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7639180421829224,0.2784877121448517,0.2542774379253387,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8954607844352722,0.4537888765335083,0.4329305291175842,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.6828984022140503,0.4436306357383728,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8420214056968689,0.376239538192749,0.3598532378673553,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6627103686332703,0.1803677529096603,0.8302813768386841,284.8626708984375,284.95001220703125,298.4781799316406,294.5276794433594,297.3639221191406,297.9914245605469,284.8652038574219,1.0,0.5383812785148621,0.3556462526321411,0.3556462526321411,1.0,1.0,-2.786608934402466,0.6955299377441406,2.091078996658325,0.0670499876141548,0.8237877488136292,0.8237877488136292,0.0,147.08871459960938,110.0,49115.08984375,0.0,1931.1895751953125,1.0,279.9576110839844,283.314453125,297.552734375,300.8149719238281,293.1499938964844,293.1499938964844,280.25,40884.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237625956535339,1.0,0.0,0.0,3.492942571640014,3.4929659366607666,8.140970635395206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2451171875,0.0,1400.3251953125,1895.4371337890625,0.0,2690.462158203125,0.8741679787635803,1.0,0.0,3.0,1.0,0.0
18037680,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7639180421829224,0.2784877121448517,0.2542774379253387,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8954607844352722,0.4537888765335083,0.4329305291175842,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.6828984022140503,0.4436306357383728,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8420214056968689,0.376239538192749,0.3598532378673553,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6627103686332703,0.1803677529096603,0.8302813768386841,284.8626708984375,284.95001220703125,298.4781799316406,294.5276794433594,297.3639221191406,297.9914245605469,284.8652038574219,1.0,0.5383812785148621,0.3556462526321411,0.3556462526321411,1.0,1.0,-2.786608934402466,0.6955299377441406,2.091078996658325,0.0670499876141548,0.8237877488136292,0.8237877488136292,0.0,147.08871459960938,110.0,49115.08984375,0.0,1931.1895751953125,1.0,279.9576110839844,283.314453125,297.552734375,300.8149719238281,293.1499938964844,293.1499938964844,280.25,40884.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237625956535339,1.0,0.0,0.0,3.492942571640014,3.4929659366607666,8.140970635395206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2451171875,0.0,1400.3251953125,1895.4371337890625,0.0,2690.462158203125,0.8741679787635803,1.0,0.0,3.0,1.0,0.0
18037740,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.773476779460907,0.2762715220451355,0.2517344057559967,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9074486494064332,0.4503620266914367,0.4291094541549682,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9990000128746032,0.6869795918464661,0.4231969714164734,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8524604439735413,0.373529702425003,0.3567513227462768,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6705604791641235,0.1783890128135681,0.8192833662033081,284.95806884765625,284.95001220703125,298.4638366699219,294.4608764648437,297.3644714355469,297.9972229003906,284.9562683105469,1.0,0.5253636240959167,0.3568617701530456,0.3568617701530456,1.0,1.0,-2.7374563217163086,0.6827693581581116,2.0546867847442627,0.0646401792764663,0.8847021460533142,0.8847021460533142,0.0,136.60064697265625,113.0,47492.9921875,0.0,1805.6837158203125,1.0,280.240966796875,283.4354553222656,297.421142578125,300.5165405273437,293.1499938964844,293.1499938964844,280.54998779296875,35153.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116707801818848,1.0,0.0,0.0,3.5537612438201904,3.553784132003784,8.42693793856597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.70751953125,0.0,1422.5462646484375,1895.4371337890625,0.0,2578.588134765625,0.8828509449958801,1.0,0.0,3.0,1.0,0.0
18037800,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.773476779460907,0.2762715220451355,0.2517344057559967,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9074486494064332,0.4503620266914367,0.4291094541549682,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9990000128746032,0.6869795918464661,0.4231969714164734,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8524604439735413,0.373529702425003,0.3567513227462768,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6705604791641235,0.1783890128135681,0.8192833662033081,284.95806884765625,284.95001220703125,298.4638366699219,294.4608764648437,297.3644714355469,297.9972229003906,284.9562683105469,1.0,0.5253636240959167,0.3568617701530456,0.3568617701530456,1.0,1.0,-2.7374563217163086,0.6827693581581116,2.0546867847442627,0.0646401792764663,0.8847021460533142,0.8847021460533142,0.0,136.60064697265625,113.0,47492.9921875,0.0,1805.6837158203125,1.0,280.240966796875,283.4354553222656,297.421142578125,300.5165405273437,293.1499938964844,293.1499938964844,280.54998779296875,35153.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116707801818848,1.0,0.0,0.0,3.5537612438201904,3.553784132003784,8.42693793856597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.70751953125,0.0,1422.5462646484375,1895.4371337890625,0.0,2578.588134765625,0.8828509449958801,1.0,0.0,3.0,1.0,0.0
18037860,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7794364094734192,0.2744268774986267,0.2498357594013214,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.915252685546875,0.4473824501037597,0.4260341227054596,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.6924999356269836,0.4106128215789795,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8589543700218201,0.3711912930011749,0.3542865216732025,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.675102949142456,0.1766524314880371,0.8103038668632507,285.0282592773437,284.95001220703125,298.44940185546875,294.3939819335937,297.3787841796875,298.02008056640625,285.02398681640625,1.0,0.5171399712562561,0.3584991693496704,0.3584991693496704,1.0,1.0,-2.702583074569702,0.675554096698761,2.027029037475586,0.0649883672595024,0.9800698757171632,0.9800698757171632,0.0,130.2064666748047,116.0,46296.5625,0.0,1723.9185791015625,1.0,280.5423278808594,283.52801513671875,297.3523864746094,300.3509521484375,293.1499938964844,293.1499938964844,280.25,31912.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002744913101196,1.0,0.0,0.0,3.712002277374268,3.7120261192321777,9.194110930366152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.0068359375,0.0,1572.1463623046875,1895.4371337890625,0.0,2473.93505859375,0.9160411953926086,1.0,0.0,3.0,1.0,0.0
18037920,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7794364094734192,0.2744268774986267,0.2498357594013214,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.915252685546875,0.4473824501037597,0.4260341227054596,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.6924999356269836,0.4106128215789795,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8589543700218201,0.3711912930011749,0.3542865216732025,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.675102949142456,0.1766524314880371,0.8103038668632507,285.0282592773437,284.95001220703125,298.44940185546875,294.3939819335937,297.3787841796875,298.02008056640625,285.02398681640625,1.0,0.5171399712562561,0.3584991693496704,0.3584991693496704,1.0,1.0,-2.702583074569702,0.675554096698761,2.027029037475586,0.0649883672595024,0.9800698757171632,0.9800698757171632,0.0,130.2064666748047,116.0,46296.5625,0.0,1723.9185791015625,1.0,280.5423278808594,283.52801513671875,297.3523864746094,300.3509521484375,293.1499938964844,293.1499938964844,280.25,31912.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002744913101196,1.0,0.0,0.0,3.712002277374268,3.7120261192321777,9.194110930366152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.0068359375,0.0,1572.1463623046875,1895.4371337890625,0.0,2473.93505859375,0.9160411953926086,1.0,0.0,3.0,1.0,0.0
18037980,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7800120711326599,0.2714928388595581,0.2474196404218673,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.916412889957428,0.4432477355003357,0.4224005937576294,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.6943886876106262,0.4057616889476776,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8599755167961121,0.3678700625896454,0.351367175579071,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6751030087471008,0.1744303852319717,0.8007308840751648,284.8641662597656,284.95001220703125,298.4346618652344,294.3273620605469,297.38116455078125,298.0270080566406,284.8673400878906,1.0,0.5117552280426025,0.3601365387439728,0.3601365387439728,1.0,1.0,-2.674471378326416,0.670437753200531,2.00403356552124,0.0667171105742454,0.8388976454734802,0.8388976454734802,0.0,127.3022003173828,119.0,46407.80859375,0.0,1669.6317138671875,1.0,280.2571716308594,283.3668518066406,297.3536376953125,300.4369812011719,293.1499938964844,293.1499938964844,280.54998779296875,40414.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103646039962769,1.0,0.0,0.0,3.561927795410156,3.561951875686645,8.465713108307682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.24755859375,0.0,1469.6064453125,1895.4371337890625,0.0,2566.55126953125,0.8888948559761047,1.0,0.0,3.0,1.0,0.0
18038040,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7800120711326599,0.2714928388595581,0.2474196404218673,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.916412889957428,0.4432477355003357,0.4224005937576294,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.6943886876106262,0.4057616889476776,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8599755167961121,0.3678700625896454,0.351367175579071,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6751030087471008,0.1744303852319717,0.8007308840751648,284.8641662597656,284.95001220703125,298.4346618652344,294.3273620605469,297.38116455078125,298.0270080566406,284.8673400878906,1.0,0.5117552280426025,0.3601365387439728,0.3601365387439728,1.0,1.0,-2.674471378326416,0.670437753200531,2.00403356552124,0.0667171105742454,0.8388976454734802,0.8388976454734802,0.0,127.3022003173828,119.0,46407.80859375,0.0,1669.6317138671875,1.0,280.2571716308594,283.3668518066406,297.3536376953125,300.4369812011719,293.1499938964844,293.1499938964844,280.54998779296875,40414.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103646039962769,1.0,0.0,0.0,3.561927795410156,3.561951875686645,8.465713108307682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.24755859375,0.0,1469.6064453125,1895.4371337890625,0.0,2566.55126953125,0.8888948559761047,1.0,0.0,3.0,1.0,0.0
