time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7790533304214478,0.2703248560428619,0.2461609989404678,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9153624773025512,0.441480815410614,0.4205065965652466,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.6949139833450317,0.4051576852798462,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8591595888137817,0.3664476573467254,0.3498337864875793,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6739451885223389,0.1733988672494888,0.7956621050834656,284.9942626953125,284.95001220703125,298.4271240234375,294.2943115234375,297.3820495605469,298.0299072265625,284.9983825683594,1.0,0.5097894072532654,0.3609552085399627,0.3609552085399627,1.0,1.0,-2.6620194911956787,0.6683564186096191,1.99366307258606,0.0680035874247551,0.9180212616920472,0.9180212616920472,0.0,126.65370178222656,119.0,45412.73046875,0.0,1648.8043212890625,1.0,280.49920654296875,283.5133361816406,297.2538757324219,300.1745910644531,293.1499938964844,293.1499938964844,280.54998779296875,35101.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027696013450623,1.0,0.0,0.0,3.5910322666168213,3.591055631637573,8.604624213148782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.86474609375,0.0,1461.9346923828125,1895.4371337890625,0.0,2496.7744140625,0.8935479521751404,1.0,0.0,3.0,1.0,0.0
18038160,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7782235741615295,0.2693184614181518,0.2452274113893509,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9143289923667908,0.4398983418941498,0.4189783334732055,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.6952839493751526,0.4048869013786316,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.858356773853302,0.3651834428310394,0.3486067652702331,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6728054881095886,0.1724602580070495,0.7913224101066589,284.9875183105469,284.95001220703125,298.41949462890625,294.261474609375,297.38330078125,298.0335388183594,284.9853515625,1.0,0.508274495601654,0.3616730868816376,0.3616730868816376,1.0,1.0,-2.6520438194274902,0.6668493747711182,1.9851943254470823,0.069115050137043,0.928542137145996,0.928542137145996,0.0,126.21672821044922,122.0,45305.12109375,0.0,1632.61328125,1.0,280.5422058105469,283.50506591796875,297.2267761230469,300.173583984375,293.1499938964844,293.1499938964844,280.25,33866.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992590069770813,1.0,0.0,0.0,3.656660795211792,3.656684398651123,8.922008305489726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.5478515625,0.0,1524.602783203125,1895.4371337890625,0.0,2464.65234375,0.90506249666214,1.0,0.0,3.0,1.0,0.0
18038220,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7740821838378906,0.2664377987384796,0.2428905218839645,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9093148112297058,0.4358062744140625,0.4154087603092193,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6936420798301697,0.4073855578899383,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8543179035186768,0.3618728220462799,0.3457325994968414,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6685065627098083,0.1701701283454895,0.7817975282669067,284.87957763671875,284.95001220703125,298.4037780761719,294.1966552734375,297.3734130859375,298.0242614746094,284.88311767578125,1.0,0.5061297416687012,0.3631088137626648,0.3631088137626648,1.0,1.0,-2.633049726486206,0.664154052734375,1.9688957929611208,0.0702321976423263,0.8168262243270874,0.8168262243270874,0.0,126.53488159179688,125.0,45307.3359375,0.0,1607.2354736328125,1.0,280.2579345703125,283.3981018066406,297.2158203125,300.228271484375,293.1499938964844,293.1499938964844,280.54998779296875,41265.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075260519981384,1.0,0.0,0.0,3.4441962242126465,3.44421935081482,7.915331252661417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.44677734375,0.0,1353.20556640625,1895.4371337890625,0.0,2540.429443359375,0.8643341064453125,1.0,0.0,3.0,1.0,0.0
18038280,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7740821838378906,0.2664377987384796,0.2428905218839645,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9093148112297058,0.4358062744140625,0.4154087603092193,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6936420798301697,0.4073855578899383,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8543179035186768,0.3618728220462799,0.3457325994968414,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6685065627098083,0.1701701283454895,0.7817975282669067,284.87957763671875,284.95001220703125,298.4037780761719,294.1966552734375,297.3734130859375,298.0242614746094,284.88311767578125,1.0,0.5061297416687012,0.3631088137626648,0.3631088137626648,1.0,1.0,-2.633049726486206,0.664154052734375,1.9688957929611208,0.0702321976423263,0.8168262243270874,0.8168262243270874,0.0,126.53488159179688,125.0,45307.3359375,0.0,1607.2354736328125,1.0,280.2579345703125,283.3981018066406,297.2158203125,300.228271484375,293.1499938964844,293.1499938964844,280.54998779296875,41265.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075260519981384,1.0,0.0,0.0,3.4441962242126465,3.44421935081482,7.915331252661417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.44677734375,0.0,1353.20556640625,1895.4371337890625,0.0,2540.429443359375,0.8643341064453125,1.0,0.0,3.0,1.0,0.0
18038340,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7692738175392151,0.2642765641212463,0.2408300191164016,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9035029411315918,0.4324647486209869,0.4121235609054565,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.6917906403541565,0.4114675521850586,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8494522571563721,0.3591804206371307,0.3430860340595245,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6634498238563538,0.1681414097547531,0.7725769281387329,284.99200439453125,284.95001220703125,298.3872985839844,294.13336181640625,297.3668518066406,298.0193786621094,284.9905090332031,1.0,0.5048835277557373,0.3645445108413696,0.3645445108413696,1.0,1.0,-2.617264986038208,0.6625324487686157,1.9547326564788816,0.0707554370164871,0.9056113362312316,0.9056113362312316,0.0,127.56925201416016,128.0,44386.28515625,0.0,1589.8145751953125,1.0,280.5407409667969,283.5238342285156,297.09649658203125,299.9819030761719,293.1499938964844,293.1499938964844,280.25,33768.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958406805992126,1.0,0.0,0.0,3.557156562805176,3.557179450988769,8.443048500339501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.65185546875,0.0,1416.0330810546875,1895.4371337890625,0.0,2433.460205078125,0.8827887773513794,1.0,0.0,3.0,1.0,0.0
18038400,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7692738175392151,0.2642765641212463,0.2408300191164016,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9035029411315918,0.4324647486209869,0.4121235609054565,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.6917906403541565,0.4114675521850586,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8494522571563721,0.3591804206371307,0.3430860340595245,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6634498238563538,0.1681414097547531,0.7725769281387329,284.99200439453125,284.95001220703125,298.3872985839844,294.13336181640625,297.3668518066406,298.0193786621094,284.9905090332031,1.0,0.5048835277557373,0.3645445108413696,0.3645445108413696,1.0,1.0,-2.617264986038208,0.6625324487686157,1.9547326564788816,0.0707554370164871,0.9056113362312316,0.9056113362312316,0.0,127.56925201416016,128.0,44386.28515625,0.0,1589.8145751953125,1.0,280.5407409667969,283.5238342285156,297.09649658203125,299.9819030761719,293.1499938964844,293.1499938964844,280.25,33768.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958406805992126,1.0,0.0,0.0,3.557156562805176,3.557179450988769,8.443048500339501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.65185546875,0.0,1416.0330810546875,1895.4371337890625,0.0,2433.460205078125,0.8827887773513794,1.0,0.0,3.0,1.0,0.0
18038460,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7631856799125671,0.2613793313503265,0.2385147362947464,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8964303135871887,0.4283278286457062,0.4085536599159241,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6877807378768921,0.4173347949981689,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8433468341827393,0.3558177649974823,0.3402082026004791,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6574083566665649,0.1657840013504028,0.7629669308662415,284.8934631347656,284.95001220703125,298.3699951171875,294.0719909667969,297.35162353515625,298.0035095214844,284.895751953125,1.0,0.5042476654052734,0.3658270537853241,0.3658270537853241,1.0,1.0,-2.6022391319274902,0.6607410311698914,1.941498160362244,0.0713191777467727,0.8068345189094543,0.8068345189094543,0.0,129.3950653076172,131.0,44452.25390625,0.0,1577.1158447265625,1.0,280.2593688964844,283.4233703613281,297.09130859375,300.046630859375,293.1499938964844,293.1499938964844,280.54998779296875,40644.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804217517375946,1.0,0.0,0.0,3.3559675216674805,3.355989694595337,7.514997264479462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.8603515625,0.0,1261.939697265625,1895.4371337890625,0.0,2510.04736328125,0.8446665406227112,1.0,0.0,3.0,1.0,0.0
18038520,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7631856799125671,0.2613793313503265,0.2385147362947464,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8964303135871887,0.4283278286457062,0.4085536599159241,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6877807378768921,0.4173347949981689,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8433468341827393,0.3558177649974823,0.3402082026004791,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6574083566665649,0.1657840013504028,0.7629669308662415,284.8934631347656,284.95001220703125,298.3699951171875,294.0719909667969,297.35162353515625,298.0035095214844,284.895751953125,1.0,0.5042476654052734,0.3658270537853241,0.3658270537853241,1.0,1.0,-2.6022391319274902,0.6607410311698914,1.941498160362244,0.0713191777467727,0.8068345189094543,0.8068345189094543,0.0,129.3950653076172,131.0,44452.25390625,0.0,1577.1158447265625,1.0,280.2593688964844,283.4233703613281,297.09130859375,300.046630859375,293.1499938964844,293.1499938964844,280.54998779296875,40644.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804217517375946,1.0,0.0,0.0,3.3559675216674805,3.355989694595337,7.514997264479462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.8603515625,0.0,1261.939697265625,1895.4371337890625,0.0,2510.04736328125,0.8446665406227112,1.0,0.0,3.0,1.0,0.0
18038580,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7573251128196716,0.2591437399387359,0.2364425957202911,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8894103765487671,0.4248617887496948,0.4052152931690216,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.6837401390075684,0.4235133528709411,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8373414874076843,0.3530040383338928,0.3375072181224823,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6514426469802856,0.1636708229780197,0.7535814642906189,284.99285888671875,284.95001220703125,298.35162353515625,294.012939453125,297.3415222167969,297.99481201171875,284.9912109375,1.0,0.5039981603622437,0.3671095967292785,0.3671095967292785,1.0,1.0,-2.5886363983154297,0.6592878699302673,1.9293485879898071,0.073345698416233,0.8904381394386292,0.8904381394386292,0.0,131.4984893798828,134.0,43626.609375,0.0,1567.7021484375,1.0,280.5400390625,283.5366516113281,296.9774475097656,299.8132019042969,293.1499938964844,293.1499938964844,280.8500061035156,33501.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929287552833557,1.0,0.0,0.0,3.480551481246948,3.4805734157562256,8.083313218776311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.1025390625,0.0,1334.87060546875,1895.4371337890625,0.0,2406.95849609375,0.8653873801231384,1.0,0.0,3.0,1.0,0.0
18038640,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7573251128196716,0.2591437399387359,0.2364425957202911,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8894103765487671,0.4248617887496948,0.4052152931690216,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.6837401390075684,0.4235133528709411,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8373414874076843,0.3530040383338928,0.3375072181224823,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6514426469802856,0.1636708229780197,0.7535814642906189,284.99285888671875,284.95001220703125,298.35162353515625,294.012939453125,297.3415222167969,297.99481201171875,284.9912109375,1.0,0.5039981603622437,0.3671095967292785,0.3671095967292785,1.0,1.0,-2.5886363983154297,0.6592878699302673,1.9293485879898071,0.073345698416233,0.8904381394386292,0.8904381394386292,0.0,131.4984893798828,134.0,43626.609375,0.0,1567.7021484375,1.0,280.5400390625,283.5366516113281,296.9774475097656,299.8132019042969,293.1499938964844,293.1499938964844,280.8500061035156,33501.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929287552833557,1.0,0.0,0.0,3.480551481246948,3.4805734157562256,8.083313218776311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.1025390625,0.0,1334.87060546875,1895.4371337890625,0.0,2406.95849609375,0.8653873801231384,1.0,0.0,3.0,1.0,0.0
18038700,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7545485496520996,0.2581024467945099,0.2355106025934219,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8860141038894653,0.4232138693332672,0.4036630988121032,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.6815710663795471,0.4266304969787597,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8344556093215942,0.3516725897789001,0.3362586498260498,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.6486071944236755,0.1626699715852737,0.7492093443870544,285.08721923828125,284.95001220703125,298.3420104980469,293.9844055175781,297.3373718261719,297.99176025390625,285.0912170410156,1.0,0.5040180087089539,0.367750883102417,0.367750883102417,1.0,1.0,-2.5826432704925537,0.658804714679718,1.923838496208191,0.0746492892503738,0.9812068343162536,0.9812068343162536,0.0,132.6139678955078,134.0,42858.00390625,0.0,1564.4053955078125,1.0,280.7957458496094,283.6522521972656,296.9244079589844,299.6477355957031,293.1499938964844,293.1499938964844,280.8500061035156,30899.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856600284576416,1.0,0.0,0.0,3.57595443725586,3.575976848602295,8.532518904758035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.8115234375,0.0,1414.950927734375,1895.4371337890625,0.0,2341.10400390625,0.8863738179206848,1.0,0.0,3.0,1.0,0.0
18038760,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7519437670707703,0.2570962011814117,0.2346777915954589,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8827717900276184,0.421603262424469,0.402223527431488,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.679263174533844,0.4296951293945312,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8317074179649353,0.3503763377666473,0.3351070582866668,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6459211111068726,0.1617019176483154,0.7451146245002747,285.0692443847656,284.95001220703125,298.33209228515625,293.95660400390625,297.3339233398437,297.98980712890625,285.0652770996094,1.0,0.5041284561157227,0.3683802187442779,0.3683802187442779,1.0,1.0,-2.577291488647461,0.6584981083869934,1.9187933206558228,0.0760452300310134,1.0,1.0,0.0,133.741455078125,122.0,42963.14453125,0.0,1562.0455322265625,1.0,280.8415832519531,283.6283874511719,296.9265441894531,299.7046203613281,293.1499938964844,293.1499938964844,280.54998779296875,30647.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839292883872986,1.0,0.0,0.0,3.69049882888794,3.6905221939086914,9.087897296922164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.47314453125,0.0,1538.2032470703125,1895.4371337890625,0.0,2325.48974609375,0.9103080630302428,1.0,0.0,3.0,1.0,0.0
18038820,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7504774332046509,0.2538850009441376,0.232090562582016,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.881328821182251,0.4170595705509186,0.3982971310615539,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.6728843450546265,0.4275470376014709,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8305158615112305,0.3466563820838928,0.331898033618927,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6439688801765442,0.1591907292604446,0.7345287203788757,284.8623962402344,284.95001220703125,298.3112487792969,293.9034423828125,297.3236999511719,297.982666015625,284.8633728027344,1.0,0.4991061389446258,0.3696388900279999,0.3696388900279999,1.0,1.0,-2.550332307815552,0.6524056792259216,1.897926688194275,0.0770994797348976,0.8580490350723267,0.8580490350723267,0.0,131.9830322265625,110.0,43440.828125,0.0,1517.906494140625,1.0,280.55780029296875,283.42108154296875,296.9483337402344,299.8414611816406,293.1499938964844,293.1499938964844,280.8500061035156,38810.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980791926383972,1.0,0.0,0.0,3.623588085174561,3.623612403869629,8.761348340158293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2119140625,0.0,1524.85986328125,1895.4371337890625,0.0,2453.876708984375,0.90061354637146,1.0,0.0,3.0,1.0,0.0
18038880,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7504774332046509,0.2538850009441376,0.232090562582016,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.881328821182251,0.4170595705509186,0.3982971310615539,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.6728843450546265,0.4275470376014709,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8305158615112305,0.3466563820838928,0.331898033618927,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6439688801765442,0.1591907292604446,0.7345287203788757,284.8623962402344,284.95001220703125,298.3112487792969,293.9034423828125,297.3236999511719,297.982666015625,284.8633728027344,1.0,0.4991061389446258,0.3696388900279999,0.3696388900279999,1.0,1.0,-2.550332307815552,0.6524056792259216,1.897926688194275,0.0770994797348976,0.8580490350723267,0.8580490350723267,0.0,131.9830322265625,110.0,43440.828125,0.0,1517.906494140625,1.0,280.55780029296875,283.42108154296875,296.9483337402344,299.8414611816406,293.1499938964844,293.1499938964844,280.8500061035156,38810.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980791926383972,1.0,0.0,0.0,3.623588085174561,3.623612403869629,8.761348340158293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2119140625,0.0,1524.85986328125,1895.4371337890625,0.0,2453.876708984375,0.90061354637146,1.0,0.0,3.0,1.0,0.0
18038940,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7530087232589722,0.251352310180664,0.2294206768274307,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8848748803138733,0.4131917357444763,0.3942287862300873,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.6695379018783569,0.4182300567626953,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8335587978363037,0.3434536159038543,0.3285030722618103,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6452280282974243,0.1568628251552581,0.7228513360023499,284.9813537597656,284.95001220703125,298.2889404296875,293.8538513183594,297.31640625,297.98052978515625,284.97808837890625,1.0,0.4907358288764953,0.3708975613117218,0.3708975613117218,1.0,1.0,-2.5129356384277344,0.6428066492080688,1.870129108428955,0.0760841816663742,0.9412730932235718,0.9412730932235718,0.0,126.89215087890624,113.0,42100.5078125,0.0,1446.66748046875,1.0,280.8428649902344,283.5605773925781,296.82012939453125,299.5720520019531,293.1499938964844,293.1499938964844,280.54998779296875,33824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872010469436646,1.0,0.0,0.0,3.7058844566345215,3.70590877532959,9.163830441138998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.07177734375,0.0,1579.70703125,1895.4371337890625,0.0,2355.02880859375,0.9159570336341858,1.0,0.0,3.0,1.0,0.0
18039000,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7530087232589722,0.251352310180664,0.2294206768274307,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8848748803138733,0.4131917357444763,0.3942287862300873,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.6695379018783569,0.4182300567626953,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8335587978363037,0.3434536159038543,0.3285030722618103,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6452280282974243,0.1568628251552581,0.7228513360023499,284.9813537597656,284.95001220703125,298.2889404296875,293.8538513183594,297.31640625,297.98052978515625,284.97808837890625,1.0,0.4907358288764953,0.3708975613117218,0.3708975613117218,1.0,1.0,-2.5129356384277344,0.6428066492080688,1.870129108428955,0.0760841816663742,0.9412730932235718,0.9412730932235718,0.0,126.89215087890624,113.0,42100.5078125,0.0,1446.66748046875,1.0,280.8428649902344,283.5605773925781,296.82012939453125,299.5720520019531,293.1499938964844,293.1499938964844,280.54998779296875,33824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872010469436646,1.0,0.0,0.0,3.7058844566345215,3.70590877532959,9.163830441138998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.07177734375,0.0,1579.70703125,1895.4371337890625,0.0,2355.02880859375,0.9159570336341858,1.0,0.0,3.0,1.0,0.0
18039060,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7525950074195862,0.2483064532279968,0.2268109023571014,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8847273588180542,0.4087800681591034,0.3902179300785064,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6666131615638733,0.4141770303249359,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8334265947341919,0.3397757709026336,0.3251540660858154,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6440051794052124,0.1543512046337127,0.7116826176643372,284.8594665527344,284.95001220703125,298.2649841308594,293.8081970214844,297.3082275390625,297.9769897460937,284.8641967773437,1.0,0.4853990077972412,0.3724721074104309,0.3724721074104309,1.0,1.0,-2.4826595783233643,0.6362965106964111,1.846363067626953,0.0757504850625991,0.8099271059036255,0.8099271059036255,0.0,124.22513580322266,116.0,41897.546875,0.0,1396.5107421875,1.0,280.5576171875,283.4490966796875,296.8212890625,299.6214599609375,293.1499938964844,293.1499938964844,280.8500061035156,42481.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943351864814758,1.0,0.0,0.0,3.456484079360962,3.456507444381714,7.971910349624522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.58837890625,0.0,1374.267578125,1895.4371337890625,0.0,2419.750244140625,0.8679172992706299,1.0,0.0,3.0,1.0,0.0
18039120,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7525950074195862,0.2483064532279968,0.2268109023571014,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8847273588180542,0.4087800681591034,0.3902179300785064,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6666131615638733,0.4141770303249359,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8334265947341919,0.3397757709026336,0.3251540660858154,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6440051794052124,0.1543512046337127,0.7116826176643372,284.8594665527344,284.95001220703125,298.2649841308594,293.8081970214844,297.3082275390625,297.9769897460937,284.8641967773437,1.0,0.4853990077972412,0.3724721074104309,0.3724721074104309,1.0,1.0,-2.4826595783233643,0.6362965106964111,1.846363067626953,0.0757504850625991,0.8099271059036255,0.8099271059036255,0.0,124.22513580322266,116.0,41897.546875,0.0,1396.5107421875,1.0,280.5576171875,283.4490966796875,296.8212890625,299.6214599609375,293.1499938964844,293.1499938964844,280.8500061035156,42481.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943351864814758,1.0,0.0,0.0,3.456484079360962,3.456507444381714,7.971910349624522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.58837890625,0.0,1374.267578125,1895.4371337890625,0.0,2419.750244140625,0.8679172992706299,1.0,0.0,3.0,1.0,0.0
18039180,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7504659295082092,0.2460715174674987,0.2245851904153823,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8822662234306335,0.4052389860153198,0.3866392374038696,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6641207933425903,0.4137406647205353,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8312909007072449,0.3368056118488312,0.3221454322338104,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6412020921707153,0.1521794945001602,0.7013916373252869,284.98565673828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3026428222656,297.97711181640625,284.9841613769531,1.0,0.4818940758705139,0.37404665350914,0.37404665350914,1.0,1.0,-2.4591753482818604,0.6320467591285706,1.827128529548645,0.075961023569107,0.899970531463623,0.899970531463623,0.0,123.2573013305664,119.0,40856.1953125,0.0,1362.9453125,1.0,280.8407592773437,283.5882263183594,296.71392822265625,299.3772277832031,293.1499938964844,293.1499938964844,281.1499938964844,34147.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791053652763367,1.0,0.0,0.0,3.554670572280884,3.554693460464477,8.431251217189129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.87890625,0.0,1416.17626953125,1895.4371337890625,0.0,2282.111328125,0.8825147747993469,1.0,0.0,3.0,1.0,0.0
18039240,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7504659295082092,0.2460715174674987,0.2245851904153823,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8822662234306335,0.4052389860153198,0.3866392374038696,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6641207933425903,0.4137406647205353,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8312909007072449,0.3368056118488312,0.3221454322338104,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6412020921707153,0.1521794945001602,0.7013916373252869,284.98565673828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3026428222656,297.97711181640625,284.9841613769531,1.0,0.4818940758705139,0.37404665350914,0.37404665350914,1.0,1.0,-2.4591753482818604,0.6320467591285706,1.827128529548645,0.075961023569107,0.899970531463623,0.899970531463623,0.0,123.2573013305664,119.0,40856.1953125,0.0,1362.9453125,1.0,280.8407592773437,283.5882263183594,296.71392822265625,299.3772277832031,293.1499938964844,293.1499938964844,281.1499938964844,34147.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791053652763367,1.0,0.0,0.0,3.554670572280884,3.554693460464477,8.431251217189129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.87890625,0.0,1416.17626953125,1895.4371337890625,0.0,2282.111328125,0.8825147747993469,1.0,0.0,3.0,1.0,0.0
18039300,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7491089105606079,0.2450668513774871,0.2236429005861282,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8805896639823914,0.4035985171794891,0.3850447833538055,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9990000128746032,0.6627317070960999,0.4143408536911011,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.829846203327179,0.3354352712631225,0.3208125233650207,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.6395514607429504,0.1511735320091247,0.6967796683311462,285.0878601074219,284.95001220703125,298.2257080078125,293.74810791015625,297.3003234863281,297.9779663085937,285.0933837890625,1.0,0.4807048141956329,0.3748339414596557,0.3748339414596557,1.0,1.0,-2.449704170227051,0.6306642889976501,1.819039821624756,0.076373353600502,0.9944583773612976,0.9944583773612976,0.0,123.18415069580078,119.0,39992.953125,0.0,1350.884765625,1.0,281.0978088378906,283.7140197753906,296.6684265136719,299.2130432128906,293.1499938964844,293.1499938964844,281.1499938964844,31429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697516679763794,1.0,0.0,0.0,3.640709161758423,3.640732288360596,8.844336889524129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.73876953125,0.0,1488.7432861328125,1895.4371337890625,0.0,2198.63330078125,0.9013820886611938,1.0,0.0,3.0,1.0,0.0
18039360,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7476591467857361,0.2441177666187286,0.2228183597326278,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8787437677383423,0.4020227789878845,0.3835892975330353,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.6611984372138977,0.4153290390968323,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8282572031021118,0.3341226875782013,0.3195995092391968,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.6378189325332642,0.1502116173505783,0.6925191879272461,285.0816345214844,284.95001220703125,298.2116394042969,293.7304992675781,297.2982788085937,297.9792785644531,285.0787048339844,1.0,0.4798257350921631,0.3756365776062011,0.3756365776062011,1.0,1.0,-2.4415743350982666,0.6297527551651001,1.8118215799331665,0.0770254284143447,1.0,1.0,0.0,123.31613159179688,122.0,39988.68359375,0.0,1341.40380859375,1.0,281.1418762207031,283.701416015625,296.682373046875,299.273681640625,293.1499938964844,293.1499938964844,280.8500061035156,31475.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662664651870728,1.0,0.0,0.0,3.738059520721436,3.738083600997925,9.323644576397784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.3642578125,0.0,1598.69140625,1895.4371337890625,0.0,2167.757080078125,0.9216529726982116,1.0,0.0,3.0,1.0,0.0
18039420,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7426159381866455,0.2410478889942169,0.2204654812812805,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.872680127620697,0.397640585899353,0.3799036145210266,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.6550890803337097,0.4198391735553741,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.822988748550415,0.3304109275341034,0.3165062069892883,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6327679753303528,0.1477399319410324,0.6826216578483582,284.8700866699219,284.95001220703125,298.18194580078125,293.6991882324219,297.2894897460937,297.9763488769531,284.8708801269531,1.0,0.4786210060119629,0.3772418797016144,0.3772418797016144,1.0,1.0,-2.4241342544555664,0.6274816393852234,1.7966526746749878,0.07840296626091,0.8771787881851196,0.8771787881851196,0.0,124.59844207763672,110.0,40628.6328125,0.0,1325.3641357421875,1.0,280.8573303222656,283.4850158691406,296.7382202148437,299.4459228515625,293.1499938964844,293.1499938964844,281.1499938964844,38277.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792531847953796,1.0,0.0,0.0,3.693554401397705,3.693579196929932,9.10295227640745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.546875,0.0,1599.4088134765625,1895.4371337890625,0.0,2283.437744140625,0.9158437252044678,1.0,0.0,3.0,1.0,0.0
18039480,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7426159381866455,0.2410478889942169,0.2204654812812805,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.872680127620697,0.397640585899353,0.3799036145210266,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.6550890803337097,0.4198391735553741,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.822988748550415,0.3304109275341034,0.3165062069892883,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6327679753303528,0.1477399319410324,0.6826216578483582,284.8700866699219,284.95001220703125,298.18194580078125,293.6991882324219,297.2894897460937,297.9763488769531,284.8708801269531,1.0,0.4786210060119629,0.3772418797016144,0.3772418797016144,1.0,1.0,-2.4241342544555664,0.6274816393852234,1.7966526746749878,0.07840296626091,0.8771787881851196,0.8771787881851196,0.0,124.59844207763672,110.0,40628.6328125,0.0,1325.3641357421875,1.0,280.8573303222656,283.4850158691406,296.7382202148437,299.4459228515625,293.1499938964844,293.1499938964844,281.1499938964844,38277.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792531847953796,1.0,0.0,0.0,3.693554401397705,3.693579196929932,9.10295227640745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.546875,0.0,1599.4088134765625,1895.4371337890625,0.0,2283.437744140625,0.9158437252044678,1.0,0.0,3.0,1.0,0.0
18039540,296.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.7421177625656128,0.0,0.2179052978754043,296.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.8724328875541687,0.0,0.3759797513484955,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.0,0.415852278470993,296.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.8226789832115173,0.0,0.3131222128868103,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.6312916278839111,0.0,0.6711189150810242,285.00213623046875,294.1499938964844,298.1499938964844,293.6734619140625,297.2802429199219,297.9742431640625,284.99884033203125,0.0,0.0,0.3788471817970276,0.3788471817970276,1.0,1.0,-2.393682718276977,0.620705246925354,1.772977590560913,0.0784324258565902,0.0,0.0,0.0,122.01045989990234,60.0,39429.3203125,0.0,1278.1015625,0.0,281.1434631347656,283.6346740722656,296.6351013183594,299.21368408203125,293.1499938964844,293.1499938964844,278.1499938964844,33364.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.786868333816528,3.786893129348755,9.568716450303327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1670.3773193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.7421177625656128,0.0,0.2179052978754043,296.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.8724328875541687,0.0,0.3759797513484955,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.0,0.415852278470993,296.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.8226789832115173,0.0,0.3131222128868103,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.6312916278839111,0.0,0.6711189150810242,285.00213623046875,294.1499938964844,298.1499938964844,293.6734619140625,297.2802429199219,297.9742431640625,284.99884033203125,0.0,0.0,0.3788471817970276,0.3788471817970276,1.0,1.0,-2.393682718276977,0.620705246925354,1.772977590560913,0.0784324258565902,0.0,0.0,0.0,122.01045989990234,60.0,39429.3203125,0.0,1278.1015625,0.0,281.1434631347656,283.6346740722656,296.6351013183594,299.21368408203125,293.1499938964844,293.1499938964844,278.1499938964844,33364.09375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.786868333816528,3.786893129348755,9.568716450303327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1670.3773193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.4108108878135681,0.0,0.001537341857329,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.4108108878135681,0.0,0.0016189166344702,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16668701171875,0.4108108878135681,0.0,0.0011957552051171,297.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.4108108878135681,0.0,0.0016189062735065,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,0.0076785255223512,289.0659484863281,294.1499938964844,298.1314392089844,293.6627502441406,294.69879150390625,296.1181030273437,284.1130676269531,0.0,0.0,0.3015296161174774,0.3015296161174774,1.0,1.0,-0.0173033084720373,0.0046721501275897,0.0126311583444476,-0.0342543832957744,0.0,0.0,0.0,-0.0960291698575019,60.0,2049.345947265625,0.0,-1.829601569625084e-05,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,1.5309778973460195e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0086666545111625e-12,6.0089520165229615e-12,1.283534833009553e-17,1.6261531010641758e-10,1.6261511581738827e-10,1.9570452724338274e-16,0.0,0.0,-0.0,0.0,0.0,2.1009258263440312e-20,4.306086168016033e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,0.0008502323762513,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0014122488209977,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853332519531,0.0,0.0,0.0016715822275727,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0011902642436325,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,0.0027769701555371,288.9605712890625,294.1499938964844,298.110595703125,293.6541748046875,295.1379699707031,296.57476806640625,283.59869384765625,0.0,0.0,0.2273083180189132,0.2273083180189132,1.0,1.0,-0.0094839204102754,0.0021172503475099,0.0073666702955961,-0.0333831682801246,0.0,0.0,0.0,-0.0551220551133155,60.0,1022.8912963867188,0.0,-6.13043221164844e-06,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1494396324489288e-22,1.3575420227704456e-22,1.668703110793426e-25,4.2254974764525945e-18,4.222259891535062e-18,3.23747324007192e-21,0.0,0.0,-0.0,0.0,0.0,3.302894111576737e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,9.944059274857864e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,0.0001052391380653,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,7.83658106229268e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,0.0001050142600433,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,0.0004951948649249,288.904052734375,294.1499938964844,298.05914306640625,293.6415405273437,295.2545471191406,297.6231689453125,283.3272705078125,0.0,0.0,0.0757694393396377,0.0757694393396377,1.0,1.0,-0.0010601916583254,3.0862145649734885e-05,0.0010293294908478,-0.0301580987870693,0.0,0.0,0.0,-0.0107410717755556,60.0,210.9121856689453,0.0,-7.660993617264469e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.054415882794215e-32,-6.229987816243655e-32,-3.2287888142475305e-32,2.688613256197236e-21,1.3911496682780718e-21,1.2974634869449679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,9.944059274857864e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,0.0001052391380653,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,7.83658106229268e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,0.0001050142600433,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,0.0004951948649249,288.904052734375,294.1499938964844,298.05914306640625,293.6415405273437,295.2545471191406,297.6231689453125,283.3272705078125,0.0,0.0,0.0757694393396377,0.0757694393396377,1.0,1.0,-0.0010601916583254,3.0862145649734885e-05,0.0010293294908478,-0.0301580987870693,0.0,0.0,0.0,-0.0107410717755556,60.0,210.9121856689453,0.0,-7.660993617264469e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.054415882794215e-32,-6.229987816243655e-32,-3.2287888142475305e-32,2.688613256197236e-21,1.3911496682780718e-21,1.2974634869449679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,9.787145972950384e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,0.0001030635030474,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,7.612266199430451e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,0.0001030633357004,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601318359375,0.0,0.0,0.0004888455150648,288.8905029296875,294.1499938964844,298.0292053222656,293.63751220703125,295.28057861328125,297.9339294433594,283.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042878604494,1.9885439073163983e-08,0.001042858697474,-0.0275475792586803,0.0,0.0,0.0,-0.0102059002965688,60.0,101.76872253417967,0.0,-7.415130909294021e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216073103283058e-35,1.7262757301283613e-35,9.308170384085517e-36,2.7556728450024592e-21,1.3777376697376704e-21,1.377935074290593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,9.69805259956047e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,0.0001021262578433,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,7.543157698819414e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,0.0001021256903186,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,0.0004843930364586,288.8769226074219,294.1499938964844,297.99658203125,293.6349182128906,295.3057861328125,298.1492919921875,283.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333815589547,9.766971231783828e-09,0.0010333717800676,-0.0246367938816547,0.0,0.0,0.0,-0.0096547435969114,60.0,57.34827423095703,0.0,-7.280750224936129e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1154335776025544e-42,1.3550556150020981e-42,7.300764999132297e-43,2.7555425882897888e-21,1.3777635191318129e-21,1.377778968183781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
