time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040020,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,9.5292016339954e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,0.0001003482248052,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,7.411838305415586e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.0001003476354526,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,0.0004759597068186,288.8497009277344,294.1499938964844,297.9237670898437,293.6336364746094,295.3539123535156,298.3990783691406,283.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153877083212,7.662871226443713e-09,0.0010153801413252,-0.0191269926726818,0.0,0.0,0.0,-0.0086116530001163,60.0,30.98093032836914,0.0,-7.029419890614008e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.3777657405641218e-21,1.3777653366673385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,9.5292016339954e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,0.0001003482248052,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,7.411838305415586e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,0.0001003476354526,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24346923828125,0.0,0.0,0.0004759597068186,288.8497009277344,294.1499938964844,297.9237670898437,293.6336364746094,295.3539123535156,298.3990783691406,283.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153877083212,7.662871226443713e-09,0.0010153801413252,-0.0191269926726818,0.0,0.0,0.0,-0.0086116530001163,60.0,30.98093032836914,0.0,-7.029419890614008e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.3777657405641218e-21,1.3777653366673385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,9.44224520935677e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,9.943250915966928e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,7.344200275838375e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.943193435901776e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,0.000471616978757,288.8222351074219,294.1499938964844,297.841552734375,293.6370544433594,295.3990478515625,298.5198059082031,283.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061173234134,6.579337519241335e-09,0.0010061108041554,-0.0162889510393142,0.0,0.0,0.0,-0.0080744782462716,60.0,26.118650436401367,0.0,-6.90170480766028e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.755531279179852e-21,1.377765639589926e-21,1.377765639589926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,9.44224520935677e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,9.943250915966928e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,7.344200275838375e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.943193435901776e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,0.000471616978757,288.8222351074219,294.1499938964844,297.841552734375,293.6370544433594,295.3990478515625,298.5198059082031,283.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061173234134,6.579337519241335e-09,0.0010061108041554,-0.0162889510393142,0.0,0.0,0.0,-0.0080744782462716,60.0,26.118650436401367,0.0,-6.90170480766028e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.755531279179852e-21,1.377765639589926e-21,1.377765639589926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.53292110352777e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0001003873621812,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,7.414724677801132e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,0.0001003867946565,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,0.000476146582514,288.79425048828125,294.1499938964844,297.7509155273437,293.6444396972656,295.4418640136719,298.5880126953125,283.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157715296372,7.709038740699725e-09,0.001015763846226,-0.0192479193210601,0.0,0.0,0.0,-0.008634484373033,60.0,24.56549644470215,0.0,-7.034888227508419e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.53292110352777e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0001003873621812,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,7.414724677801132e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,0.0001003867946565,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195739746094,0.0,0.0,0.000476146582514,288.79425048828125,294.1499938964844,297.7509155273437,293.6444396972656,295.4418640136719,298.5880126953125,283.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157715296372,7.709038740699725e-09,0.001015763846226,-0.0192479193210601,0.0,0.0,0.0,-0.008634484373033,60.0,24.56549644470215,0.0,-7.034888227508419e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,9.882848826237024e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,0.0001040722927427,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,7.686896424274892e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,0.0001040717106661,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,0.0004936251789331,288.7651062011719,294.1499938964844,297.6526794433594,293.6551513671875,295.483154296875,298.62310791015625,283.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530481813475,1.2069020449700929e-08,0.001053036074154,-0.0306624192744493,0.0,0.0,0.0,-0.0107958661392331,60.0,24.013954162597656,0.0,-7.560819881291536e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,9.882848826237024e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,0.0001040722927427,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004333496094,0.0,0.0,7.686896424274892e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,0.0001040717106661,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,0.0004936251789331,288.7651062011719,294.1499938964844,297.6526794433594,293.6551513671875,295.483154296875,298.62310791015625,283.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530481813475,1.2069020449700929e-08,0.001053036074154,-0.0306624192744493,0.0,0.0,0.0,-0.0107958661392331,60.0,24.013954162597656,0.0,-7.560819881291536e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0001015888265101,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0001069790887413,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,7.901593926362693e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,0.0001069784848368,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,0.0005074127111583,288.7497863769531,294.1499938964844,297.6010131835937,293.6615295410156,295.50347900390625,298.62115478515625,283.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824549244716,1.5508462070101814e-08,0.0010824393248185,-0.0396588295698165,0.0,0.0,0.0,-0.0125009091570973,60.0,24.10482788085937,0.0,-7.989068251390563e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,0.0001047365003614,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,0.0001102937749237,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,8.146418986143544e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,0.0001102931564673,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.000523134949617,288.73388671875,294.1499938964844,297.5477600097656,293.6684875488281,295.523681640625,298.60308837890625,283.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159952264279,1.9430693498634355e-08,0.0011159759014844,-0.049906387925148,0.0,0.0,0.0,-0.0144453169777989,60.0,24.2597599029541,0.0,-8.491806369193e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,0.0001101938833016,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,0.0001160406973212,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,8.570891077397391e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,0.0001160400643129,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0005503940046764,288.70037841796875,294.1499938964844,297.4370422363281,293.6838073730469,295.5635681152344,298.522705078125,283.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741577181965,2.6231367300511014e-08,0.0011741314083337,-0.0676360875368118,0.0,0.0,0.0,-0.0178167223930358,60.0,24.625078201293945,0.0,-9.399791878195177e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,0.0001101938833016,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,0.0001160406973212,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,8.570891077397391e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,0.0001160400643129,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0005503940046764,288.70037841796875,294.1499938964844,297.4370422363281,293.6838073730469,295.5635681152344,298.522705078125,283.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741577181965,2.6231367300511014e-08,0.0011741314083337,-0.0676360875368118,0.0,0.0,0.0,-0.0178167223930358,60.0,24.625078201293945,0.0,-9.399791878195177e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,0.0001079204375855,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,0.0001136466089519,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,8.394058386329561e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0001136459904955,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,0.0005390393198467,288.6658630371094,294.1499938964844,297.3214416503906,293.70050048828125,295.60107421875,298.4175720214844,283.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499618412926,2.3398140314157e-08,0.0011499384418129,-0.0602563433349132,0.0,0.0,0.0,-0.0164123382419347,60.0,24.50338554382324,0.0,-9.015916901944365e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,0.0001079204375855,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,0.0001136466089519,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,8.394058386329561e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0001136459904955,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,0.0005390393198467,288.6658630371094,294.1499938964844,297.3214416503906,293.70050048828125,295.60107421875,298.4175720214844,283.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499618412926,2.3398140314157e-08,0.0011499384418129,-0.0602563433349132,0.0,0.0,0.0,-0.0164123382419347,60.0,24.50338554382324,0.0,-9.015916901944365e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,0.0001005984886432,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.0001059361529769,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,7.824553904356435e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0001059355854522,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,0.0005024683778174,288.6326904296875,294.1499938964844,297.2017822265625,293.718017578125,295.6336669921875,298.3270568847656,283.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719447163864,1.4274145421211417e-08,0.0010719303973019,-0.0364312119781971,0.0,0.0,0.0,-0.0118892341852188,60.0,23.43280029296875,0.0,-7.834021431563087e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,0.0001005984886432,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.0001059361529769,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,7.824553904356435e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0001059355854522,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,0.0005024683778174,288.6326904296875,294.1499938964844,297.2017822265625,293.718017578125,295.6336669921875,298.3270568847656,283.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719447163864,1.4274145421211417e-08,0.0010719303973019,-0.0364312119781971,0.0,0.0,0.0,-0.0118892341852188,60.0,23.43280029296875,0.0,-7.834021431563087e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,9.523612243356185e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,0.0001002892458927,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,7.407466182485223e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,0.0001002887220238,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,0.0004756849666591,288.6014099121094,294.1499938964844,297.0790405273437,293.73583984375,295.6611633300781,298.2608947753906,283.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.592526607425043e-09,0.001014785724692,-0.0189427491277456,0.0,0.0,0.0,-0.0085768159478902,60.0,22.141578674316406,0.0,-7.021091619208164e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,9.523612243356185e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,0.0001002892458927,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,7.407466182485223e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,0.0001002887220238,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,0.0004756849666591,288.6014099121094,294.1499938964844,297.0790405273437,293.73583984375,295.6611633300781,298.2608947753906,283.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147932916879,7.592526607425043e-09,0.001014785724692,-0.0189427491277456,0.0,0.0,0.0,-0.0085768159478902,60.0,22.141578674316406,0.0,-7.021091619208164e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,9.449358185520396e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.950730600394309e-05,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,7.349710358539596e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.950678213499486e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0004719763819593,288.5860595703125,294.1499938964844,297.0167541503906,293.74468994140625,295.6734313964844,298.2313537597656,283.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068672709167,6.667302265839225e-09,0.0010068606352433,-0.016519371420145,0.0,0.0,0.0,-0.0081180743873119,60.0,21.658266067504883,0.0,-6.91202970415361e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,9.52773552853614e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.0001003326542559,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,7.410670514218509e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,0.0001003321303869,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,0.0004758914001286,288.5705871582031,294.1499938964844,296.9540405273437,293.7534484863281,295.6850891113281,298.19403076171875,283.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152132017537,7.64380381212959e-09,0.0010152055183425,-0.0190770644694566,0.0,0.0,0.0,-0.0086021423339843,60.0,21.359073638916016,0.0,-7.027163206885234e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.0001004234218271,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001057517511071,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,7.810928946128115e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,0.0001057512054103,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,0.0005015954957343,288.5385437011719,294.1499938964844,296.82769775390625,293.7704467773437,295.70709228515625,298.0738830566406,284.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700327111408,1.4055708597027206e-08,0.0010700186248868,-0.0358599536120891,0.0,0.0,0.0,-0.0117807248607277,60.0,21.29528045654297,0.0,-7.806747248650937e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.0001004234218271,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001057517511071,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,7.810928946128115e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,0.0001057512054103,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,0.0005015954957343,288.5385437011719,294.1499938964844,296.82769775390625,293.7704467773437,295.70709228515625,298.0738830566406,284.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700327111408,1.4055708597027206e-08,0.0010700186248868,-0.0358599536120891,0.0,0.0,0.0,-0.0117807248607277,60.0,21.29528045654297,0.0,-7.806747248650937e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,0.0001062095398083,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.000111844856292,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,8.260969480033964e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,0.0001118442960432,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,0.0005304966471157,288.5043334960937,294.1499938964844,296.7008972167969,293.7864685058594,295.7275695800781,297.89630126953125,284.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316938325762,2.126561682302963e-08,0.0011316725285723,-0.0546953529119491,0.0,0.0,0.0,-0.0153550002723932,60.0,21.7042236328125,0.0,-8.732259004773368e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,0.0001062095398083,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.000111844856292,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,8.260969480033964e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,0.0001118442960432,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,0.0005304966471157,288.5043334960937,294.1499938964844,296.7008972167969,293.7864685058594,295.7275695800781,297.89630126953125,284.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316938325762,2.126561682302963e-08,0.0011316725285723,-0.0546953529119491,0.0,0.0,0.0,-0.0153550002723932,60.0,21.7042236328125,0.0,-8.732259004773368e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,0.0001050996943376,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0001106761119444,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,8.174643153324723e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0001106755589717,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,0.0005249537643976,288.46923828125,294.1499938964844,296.57452392578125,293.8011779785156,295.7454528808594,297.7333068847656,284.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198979336768,1.9882548940586275e-08,0.0011198780266568,-0.0510859712958335,0.0,0.0,0.0,-0.0146695142611861,60.0,21.7468318939209,0.0,-8.550702546017419e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,0.0001050996943376,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0001106761119444,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,8.174643153324723e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0001106755589717,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,0.0005249537643976,288.46923828125,294.1499938964844,296.57452392578125,293.8011779785156,295.7454528808594,297.7333068847656,284.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198979336768,1.9882548940586275e-08,0.0011198780266568,-0.0510859712958335,0.0,0.0,0.0,-0.0146695142611861,60.0,21.7468318939209,0.0,-8.550702546017419e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.887862688628957e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,0.000104124948848,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,7.690765778534114e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,0.000104124439531,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0004938811762258,288.4355773925781,294.1499938964844,296.4494934082031,293.8143005371094,295.759765625,297.623779296875,284.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536123299971,1.2130638715746045e-08,0.0010536001063883,-0.0308236237615346,0.0,0.0,0.0,-0.0108265997841954,60.0,20.97014045715332,0.0,-7.568383608713702e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.887862688628957e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,0.000104124948848,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,7.690765778534114e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,0.000104124439531,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0004938811762258,288.4355773925781,294.1499938964844,296.4494934082031,293.8143005371094,295.759765625,297.623779296875,284.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536123299971,1.2130638715746045e-08,0.0010536001063883,-0.0308236237615346,0.0,0.0,0.0,-0.0108265997841954,60.0,20.97014045715332,0.0,-7.568383608713702e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,9.60429315455258e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,0.0001011387867038,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,7.470204582205042e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,0.0001011382919386,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,0.000479717622511,288.41943359375,294.1499938964844,296.38775634765625,293.8201904296875,295.7657165527344,297.58447265625,284.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233885841444,8.597337952664931e-09,0.0010233799694105,-0.0215742215514183,0.0,0.0,0.0,-0.0090749552473425,60.0,20.440221786499023,0.0,-7.140502589209063e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.46858199313283e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,9.970966493710876e-05,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,7.364647171925753e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,9.97091774479486e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,0.0004729393112938,288.403564453125,294.1499938964844,296.3266906738281,293.8255920410156,295.77099609375,297.55096435546875,284.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089181596413,6.906383909210945e-09,0.001008911174722,-0.0171456076204776,0.0,0.0,0.0,-0.0082366280257701,60.0,19.970577239990234,0.0,-6.940129537724715e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.608712571207434e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,0.0001011853091767,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.473638106603175e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0001011848289635,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,0.0004799390444532,288.37176513671875,294.1499938964844,296.2069702148437,293.8348999023437,295.7798156738281,297.4739685058594,284.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238353861495,8.652275340637061e-09,0.0010238266550004,-0.021718107163906,0.0,0.0,0.0,-0.0091020744293928,60.0,19.473539352416992,0.0,-7.147063030288336e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.608712571207434e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,0.0001011853091767,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.473638106603175e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0001011848289635,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,0.0004799390444532,288.37176513671875,294.1499938964844,296.2069702148437,293.8348999023437,295.7798156738281,297.4739685058594,284.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238353861495,8.652275340637061e-09,0.0010238266550004,-0.021718107163906,0.0,0.0,0.0,-0.0091020744293928,60.0,19.473539352416992,0.0,-7.147063030288336e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,0.0001022816868498,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,0.000107708532596,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,7.955446926644072e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0001077080232789,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0005108803161419,288.3383483886719,294.1499938964844,296.0912780761719,293.842041015625,295.7864685058594,297.3298645019531,284.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898261098191,1.63706967981625e-08,0.0010898096952587,-0.0419127456843853,0.0,0.0,0.0,-0.0129283433780074,60.0,19.724597930908203,0.0,-8.09827369607774e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,0.0001022816868498,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705444335937,0.0,0.0,0.000107708532596,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,7.955446926644072e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0001077080232789,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0005108803161419,288.3383483886719,294.1499938964844,296.0912780761719,293.842041015625,295.7864685058594,297.3298645019531,284.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898261098191,1.63706967981625e-08,0.0010898096952587,-0.0419127456843853,0.0,0.0,0.0,-0.0129283433780074,60.0,19.724597930908203,0.0,-8.09827369607774e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.000109264961793,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,0.0001150623065768,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,8.498601528117433e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,0.000115061768156,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,0.0005457611987367,288.3026123046875,294.1499938964844,295.9804382324219,293.846923828125,295.791259765625,297.1437072753906,284.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642446042969,2.507261775974712e-08,0.0011642194585874,-0.0646191388368606,0.0,0.0,0.0,-0.0172422621399164,60.0,20.392465591430664,0.0,-9.241828990980141e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.000109264961793,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,0.0001150623065768,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,8.498601528117433e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,0.000115061768156,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,0.0005457611987367,288.3026123046875,294.1499938964844,295.9804382324219,293.846923828125,295.791259765625,297.1437072753906,284.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642446042969,2.507261775974712e-08,0.0011642194585874,-0.0646191388368606,0.0,0.0,0.0,-0.0172422621399164,60.0,20.392465591430664,0.0,-9.241828990980141e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0001103128524846,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.0001161657783086,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,8.580103167332709e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001161652471637,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0005509958718903,288.2654724121094,294.1499938964844,295.8753967285156,293.8494873046875,295.7937927246094,296.9897766113281,284.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754368897527,2.637841944874708e-08,0.00117541057989,-0.0680188089609146,0.0,0.0,0.0,-0.0178897306323051,60.0,20.756067276000977,0.0,-9.419930790954822e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0001103128524846,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.0001161657783086,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,8.580103167332709e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001161652471637,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0005509958718903,288.2654724121094,294.1499938964844,295.8753967285156,293.8494873046875,295.7937927246094,296.9897766113281,284.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754368897527,2.637841944874708e-08,0.00117541057989,-0.0680188089609146,0.0,0.0,0.0,-0.0178897306323051,60.0,20.756067276000977,0.0,-9.419930790954822e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,0.0001077245688065,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,0.0001134401609306,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,8.378785423701629e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0001134396443376,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,0.0005380680668167,288.2472839355469,294.1499938964844,295.8253479003906,293.849853515625,295.7942199707031,296.9311828613281,284.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478605447337,2.3152917805191464e-08,0.0011478373780846,-0.0596171468496322,0.0,0.0,0.0,-0.0162907503545284,60.0,20.59659576416016,0.0,-8.983068511270177e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
