time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042360,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0001047021942213,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0001102574242395,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,8.143705053953454e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,0.0001102569294744,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.0005229720263741,288.2295837402344,294.1499938964844,295.77703857421875,293.8496398925781,295.7941589355469,296.8832702636719,284.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115659950301,1.9386627414519363e-08,0.0011156406253576,-0.049791295081377,0.0,0.0,0.0,-0.0144236795604228,60.0,20.28567314147949,0.0,-8.486067315516267e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.907764615491033e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0001043344382196,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.706226460868493e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0001043339725583,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0004948786809109,288.1957397460937,294.1499938964844,295.68621826171875,293.84735107421875,295.7926940917969,296.8085632324219,284.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557231726124,1.2378052360872973e-08,0.0010557108325883,-0.0314710400998592,0.0,0.0,0.0,-0.0109492288902401,60.0,19.43024253845215,0.0,-7.598811890829894e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.907764615491033e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0001043344382196,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.706226460868493e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0001043339725583,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,0.0004948786809109,288.1957397460937,294.1499938964844,295.68621826171875,293.84735107421875,295.7926940917969,296.8085632324219,284.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557231726124,1.2378052360872973e-08,0.0010557108325883,-0.0314710400998592,0.0,0.0,0.0,-0.0109492288902401,60.0,19.43024253845215,0.0,-7.598811890829894e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.570012480253354e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,0.0001007777027552,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,7.443522190442309e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0001007772589218,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,0.0004780088784173,288.1632995605469,294.1499938964844,295.6038818359375,293.8425598144531,295.7897644042969,296.75225830078125,284.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197240626439,8.169637411015174e-09,0.0010197159135714,-0.0204541850835084,0.0,0.0,0.0,-0.0088628912344574,60.0,18.65509414672852,0.0,-7.08955241179865e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.570012480253354e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774658203125,0.0,0.0,0.0001007777027552,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,7.443522190442309e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0001007772589218,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,0.0004780088784173,288.1632995605469,294.1499938964844,295.6038818359375,293.8425598144531,295.7897644042969,296.75225830078125,284.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197240626439,8.169637411015174e-09,0.0010197159135714,-0.0204541850835084,0.0,0.0,0.0,-0.0088628912344574,60.0,18.65509414672852,0.0,-7.08955241179865e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.452836093259977e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.954375855159014e-05,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.352380634984002e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.954332927009092e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.000472156505566,288.13153076171875,294.1499938964844,295.5308532714844,293.8352966308594,295.7855529785156,296.703369140625,284.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072321165353,6.709610644861641e-09,0.0010072253644466,-0.0166301894932985,0.0,0.0,0.0,-0.008139063604176,60.0,18.15218162536621,0.0,-6.916997818962045e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.452836093259977e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.954375855159014e-05,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.352380634984002e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.954332927009092e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.000472156505566,288.13153076171875,294.1499938964844,295.5308532714844,293.8352966308594,295.7855529785156,296.703369140625,284.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072321165353,6.709610644861641e-09,0.0010072253644466,-0.0166301894932985,0.0,0.0,0.0,-0.008139063604176,60.0,18.15218162536621,0.0,-6.916997818962045e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.472302917856724e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.974874410545452e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,7.367518992396072e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.97483148239553e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,0.0004731292428914,288.0999450683594,294.1499938964844,295.46807861328125,293.82550048828125,295.7802124023437,296.65203857421875,284.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093029122799,6.9520855738858245e-09,0.0010092960437759,-0.0172653198242187,0.0,0.0,0.0,-0.0082592545077204,60.0,17.885875701904297,0.0,-6.945508346234419e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.472302917856724e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.974874410545452e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,7.367518992396072e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.97483148239553e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,0.0004731292428914,288.0999450683594,294.1499938964844,295.46807861328125,293.82550048828125,295.7802124023437,296.65203857421875,284.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093029122799,6.9520855738858245e-09,0.0010092960437759,-0.0172653198242187,0.0,0.0,0.0,-0.0082592545077204,60.0,17.885875701904297,0.0,-6.945508346234419e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.507260983809827e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0001001168711809,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,7.394708518404514e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0001001164418994,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004748755600303,288.0840759277344,294.1499938964844,295.4407958984375,293.81964111328125,295.7771911621094,296.6237487792969,284.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130263399332,7.387617184662076e-09,0.0010130188893526,-0.018406081944704,0.0,0.0,0.0,-0.0084751602262258,60.0,17.813867568969727,0.0,-6.996865664632423e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.548652451485395e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0001005527374218,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,7.42690172046423e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0001005523081403,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0004769432125613,288.0682067871094,294.1499938964844,295.4164123535156,293.8131408691406,295.7739562988281,296.59405517578125,284.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017436850816,7.903302901013376e-09,0.0010174289345741,-0.0197566915303468,0.0,0.0,0.0,-0.0087308101356029,60.0,17.767305374145508,0.0,-7.057918338659874e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,9.617475734557956e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,0.0001012774737318,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,7.480430213036016e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.0001012770517263,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,0.0004803812480531,288.03631591796875,294.1499938964844,295.3767395019531,293.798095703125,295.7669677734375,296.53485107421875,284.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247708996757,8.760753011927136e-09,0.0010247621685266,-0.0220021605491638,0.0,0.0,0.0,-0.0091558899730443,60.0,17.69818115234375,0.0,-7.160019777074923e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,9.617475734557956e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,0.0001012774737318,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,7.480430213036016e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,0.0001012770517263,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,0.0004803812480531,288.03631591796875,294.1499938964844,295.3767395019531,293.798095703125,295.7669677734375,296.53485107421875,284.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247708996757,8.760753011927136e-09,0.0010247621685266,-0.0220021605491638,0.0,0.0,0.0,-0.0091558899730443,60.0,17.69818115234375,0.0,-7.160019777074923e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.645297541283072e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0001015704474411,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,7.502067455789074e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0001015700254356,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,0.0004817713343072,288.00439453125,294.1499938964844,295.3500061035156,293.7802734375,295.759521484375,296.4817199707031,284.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277358815073,9.107343323933035e-09,0.0010277268011122,-0.0229097101837396,0.0,0.0,0.0,-0.009327714331448,60.0,17.613510131835938,0.0,-7.201497709274919e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.645297541283072e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0001015704474411,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,7.502067455789074e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0001015700254356,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,0.0004817713343072,288.00439453125,294.1499938964844,295.3500061035156,293.7802734375,295.759521484375,296.4817199707031,284.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277358815073,9.107343323933035e-09,0.0010277268011122,-0.0229097101837396,0.0,0.0,0.0,-0.009327714331448,60.0,17.613510131835938,0.0,-7.201497709274919e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.639615018386394e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0001015105954138,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,7.497645856346935e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0001015101806842,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0004814878921024,287.9725952148437,294.1499938964844,295.3302917480469,293.7613220214844,295.7518310546875,296.437744140625,284.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271305218338,9.036480896895682e-09,0.0010271214414387,-0.0227241590619087,0.0,0.0,0.0,-0.0092925885692238,60.0,17.48664093017578,0.0,-7.19300743412532e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.639615018386394e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0001015105954138,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,7.497645856346935e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0001015101806842,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0004814878921024,287.9725952148437,294.1499938964844,295.3302917480469,293.7613220214844,295.7518310546875,296.437744140625,284.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271305218338,9.036480896895682e-09,0.0010271214414387,-0.0227241590619087,0.0,0.0,0.0,-0.0092925885692238,60.0,17.48664093017578,0.0,-7.19300743412532e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,9.62780395639129e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0001013862056424,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.488456321880221e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001013857909129,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.000480898306705,287.94097900390625,294.1499938964844,295.3111267089844,293.7428894042969,295.7439270019531,296.40203857421875,284.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258716065436,8.889251112975671e-09,0.0010258627589792,-0.0223386380821466,0.0,0.0,0.0,-0.0092196017503738,60.0,17.342117309570312,-0.0,-7.175383842650265e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,9.62780395639129e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0001013862056424,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.488456321880221e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001013857909129,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.000480898306705,287.94097900390625,294.1499938964844,295.3111267089844,293.7428894042969,295.7439270019531,296.40203857421875,284.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258716065436,8.889251112975671e-09,0.0010258627589792,-0.0223386380821466,0.0,0.0,0.0,-0.0092196017503738,60.0,17.342117309570312,-0.0,-7.175383842650265e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.620564378565176e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.0001013099608826,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.482824730686843e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0001013095607049,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,0.0004805369244422,287.9252624511719,294.1499938964844,295.3017578125,293.7338562011719,295.7398986816406,296.38641357421875,284.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250995401293,8.799021955496755e-09,0.0010250908089801,-0.0221023689955472,0.0,0.0,0.0,-0.0091748693957924,60.0,17.267601013183594,-0.0,-7.16459354066501e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.612333815312012e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,0.0001012232896755,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,7.476422615582123e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001012228894978,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.00048012600746,287.9095764160156,294.1499938964844,295.2925109863281,293.7249450683594,295.73583984375,296.3719482421875,284.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242224670946,8.696447117984007e-09,0.0010242138523608,-0.0218337662518024,0.0,0.0,0.0,-0.0091240191832184,60.0,17.19269371032715,-0.0,-7.152336678473149e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,9.593646245775744e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0001010264895739,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,7.461885252268985e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0001010260893963,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0004791929677594,287.8783874511719,294.1499938964844,295.2743530273437,293.7074890136719,295.7275695800781,296.3456726074219,284.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463548084591821e-09,0.0010222229175269,-0.0212238784879446,0.0,0.0,0.0,-0.0090085640549659,60.0,17.0428409576416,-0.0,-7.124546641534836e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,9.593646245775744e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0001010264895739,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,7.461885252268985e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0001010260893963,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0004791929677594,287.8783874511719,294.1499938964844,295.2743530273437,293.7074890136719,295.7275695800781,296.3456726074219,284.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463548084591821e-09,0.0010222229175269,-0.0212238784879446,0.0,0.0,0.0,-0.0090085640549659,60.0,17.0428409576416,-0.0,-7.124546641534836e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.572490671416745e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0001008036997518,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,7.445428491337225e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,0.0001008033068501,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.000478136644233,287.8474426269531,294.1499938964844,295.25665283203125,293.6904602050781,295.7191772460937,296.3224182128906,284.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.893943786621094,-0.0,-7.093152731840746e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.572490671416745e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0001008036997518,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,7.445428491337225e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,0.0001008033068501,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.000478136644233,287.8474426269531,294.1499938964844,295.25665283203125,293.6904602050781,295.7191772460937,296.3224182128906,284.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.893943786621094,-0.0,-7.093152731840746e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.549770766170695e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0001005644371616,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,7.427755190292373e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0001005640515359,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,0.0004770021769218,287.8167419433594,294.1499938964844,295.2393798828125,293.6737976074219,295.7106018066406,296.3014221191406,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.747116088867188,-0.0,-7.059515638729863e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.549770766170695e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0001005644371616,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,7.427755190292373e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0001005640515359,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,0.0004770021769218,287.8167419433594,294.1499938964844,295.2393798828125,293.6737976074219,295.7106018066406,296.3014221191406,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.747116088867188,-0.0,-7.059515638729863e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.526340727461502e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.000100317694887,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,7.409529644064605e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0001003173165372,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004758322029374,287.7862854003906,294.1499938964844,295.2224426269531,293.65753173828125,295.701904296875,296.2821350097656,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624785247628552e-09,0.0010150505695492,-0.0190272480249404,0.0,0.0,0.0,-0.0085927527397871,60.0,16.603269577026367,-0.0,-7.024910786412877e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,9.526340727461502e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.000100317694887,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,7.409529644064605e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0001003173165372,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004758322029374,287.7862854003906,294.1499938964844,295.2224426269531,293.65753173828125,295.701904296875,296.2821350097656,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624785247628552e-09,0.0010150505695492,-0.0190272480249404,0.0,0.0,0.0,-0.0085927527397871,60.0,16.603269577026367,-0.0,-7.024910786412877e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.514625708106904e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0001001943237497,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,7.400415779557079e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,0.0001001939453999,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,0.0004752472159452,287.77117919921875,294.1499938964844,295.214111328125,293.6495056152344,295.697509765625,296.2730712890625,284.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790919890344e-09,0.0010138024808838,-0.0186448730528354,0.0,0.0,0.0,-0.0085203787311911,60.0,16.532997131347656,-0.0,-7.007639624134755e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,9.503097680862992e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,0.0001000729243969,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,7.39144888939336e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0001000725460471,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0004746715712826,287.75616455078125,294.1499938964844,295.2058410644531,293.6415405273437,295.6930847167969,296.2642822265625,284.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335132057306737e-09,0.0010125740664079,-0.0182686112821102,0.0,0.0,0.0,-0.0084491604939103,60.0,16.463869094848633,-0.0,-6.990666179262919e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.48071392485872e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.983719792217016e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,7.374036795226857e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.983683412428944e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,0.0004735538968816,287.7262268066406,294.1499938964844,295.1895751953125,293.6258850097656,295.6841735839844,296.2471923828125,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056192075083345e-09,0.0010101884836331,-0.0175380036234855,0.0,0.0,0.0,-0.0083108758553862,60.0,16.328489303588867,-0.0,-6.957766629511752e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.48071392485872e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.983719792217016e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,7.374036795226857e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.983683412428944e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,0.0004735538968816,287.7262268066406,294.1499938964844,295.1895751953125,293.6258850097656,295.6841735839844,296.2471923828125,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056192075083345e-09,0.0010101884836331,-0.0175380036234855,0.0,0.0,0.0,-0.0083108758553862,60.0,16.328489303588867,-0.0,-6.957766629511752e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.460058208787814e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.961967589333652e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.357969298027456e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.961931209545584e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.000472522486234,287.69659423828125,294.1499938964844,295.17352294921875,293.6104431152344,295.6751403808594,296.2309265136719,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.7987842022887435e-09,0.0010079874191433,-0.0168637707829475,0.0,0.0,0.0,-0.0081832678988575,60.0,16.1987361907959,-0.0,-6.927476192686299e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.460058208787814e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.961967589333652e-05,299.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.357969298027456e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.961931209545584e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.000472522486234,287.69659423828125,294.1499938964844,295.17352294921875,293.6104431152344,295.6751403808594,296.2309265136719,284.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.7987842022887435e-09,0.0010079874191433,-0.0168637707829475,0.0,0.0,0.0,-0.0081832678988575,60.0,16.1987361907959,-0.0,-6.927476192686299e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.441715519642456e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.942650649463758e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.343700417550281e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.942614997271448e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0004716066177934,287.667236328125,294.1499938964844,295.15771484375,293.59521484375,295.6659851074219,296.2152404785156,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.570193278321312e-09,0.0010060326894745,-0.0162649992853403,0.0,0.0,0.0,-0.0080699454993009,60.0,16.07535171508789,-0.0,-6.900631888129284e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.441715519642456e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.942650649463758e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.343700417550281e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.942614997271448e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0004716066177934,287.667236328125,294.1499938964844,295.15771484375,293.59521484375,295.6659851074219,296.2152404785156,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060392087325,6.570193278321312e-09,0.0010060326894745,-0.0162649992853403,0.0,0.0,0.0,-0.0080699454993009,60.0,16.07535171508789,-0.0,-6.900631888129284e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.42617843975313e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.926288475980982e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.33161432435736e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.926253551384434e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0004708308842964,287.6381225585937,294.1499938964844,295.14208984375,293.5802001953125,295.65673828125,296.20001220703125,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376562389220908e-09,0.0010043769143521,-0.0157577879726886,0.0,0.0,0.0,-0.0079739540815353,60.0,15.958921432495115,-0.0,-6.877933600435426e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.42617843975313e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.926288475980982e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.33161432435736e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.926253551384434e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0004708308842964,287.6381225585937,294.1499938964844,295.14208984375,293.5802001953125,295.65673828125,296.20001220703125,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043832007795,6.376562389220908e-09,0.0010043769143521,-0.0157577879726886,0.0,0.0,0.0,-0.0079739540815353,60.0,15.958921432495115,-0.0,-6.877933600435426e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
