time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.41986872931011e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.91964407148771e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,7.326705963350832e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.9196084192954e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0004705158935394,287.62371826171875,294.1499938964844,295.13433837890625,293.5727233886719,295.6520690917969,296.1925354003906,284.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297924404208288e-09,0.0010037050815299,-0.0155517943203449,0.0,0.0,0.0,-0.0079349726438522,60.0,15.904109001159668,-0.0,-6.868725677122711e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.41402031457983e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.913484973367304e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,7.322156307054684e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.913450048770756e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,0.0004702239239122,287.6093139648437,294.1499938964844,295.1266174316406,293.5653076171875,295.6473693847656,296.1850891113281,284.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225034265838758e-09,0.0010030826088041,-0.0153608545660972,0.0,0.0,0.0,-0.00789884198457,60.0,15.850263595581056,-0.0,-6.860196322122647e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.404574666405097e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.903537284117192e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.314807589864358e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.903502359520644e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0004697524418588,287.5807189941406,294.1499938964844,295.1112365722656,293.5505065917969,295.637939453125,296.1702880859375,284.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.1072964463448914e-09,0.0010020737536251,-0.0150524331256747,0.0,0.0,0.0,-0.0078404638916254,60.0,15.747634887695312,-0.0,-6.846430977702769e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.404574666405097e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.903537284117192e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.314807589864358e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.903502359520644e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0004697524418588,287.5807189941406,294.1499938964844,295.1112365722656,293.5505065917969,295.637939453125,296.1702880859375,284.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.1072964463448914e-09,0.0010020737536251,-0.0150524331256747,0.0,0.0,0.0,-0.0078404638916254,60.0,15.747634887695312,-0.0,-6.846430977702769e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.398323891218752e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.896953270072116e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.309943612199277e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.896919073071332e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.000469440507004,287.5523376464844,294.1499938964844,295.095947265625,293.5357971191406,295.62841796875,296.15557861328125,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029361898640673e-09,0.0010014072759076,-0.0148482769727706,0.0,0.0,0.0,-0.0078018284402787,60.0,15.6519193649292,-0.0,-6.837326793629472e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.398323891218752e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.896953270072116e-05,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.309943612199277e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.896919073071332e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.000469440507004,287.5523376464844,294.1499938964844,295.095947265625,293.5357971191406,295.62841796875,296.15557861328125,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014133295044,6.029361898640673e-09,0.0010014072759076,-0.0148482769727706,0.0,0.0,0.0,-0.0078018284402787,60.0,15.6519193649292,-0.0,-6.837326793629472e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.395104279974476e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.893562673823908e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,7.307438499992713e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.893529204418884e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,0.0004692800284828,287.52423095703125,294.1499938964844,295.0806884765625,293.5211181640625,295.6187744140625,296.14080810546875,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.98920646410761e-09,0.0010010637342929,-0.0147430850192904,0.0,0.0,0.0,-0.007781920954585,60.0,15.562931060791016,-0.0,-6.832638632658927e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.395104279974476e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.893562673823908e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,7.307438499992713e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.893529204418884e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,0.0004692800284828,287.52423095703125,294.1499938964844,295.0806884765625,293.5211181640625,295.6187744140625,296.14080810546875,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010697878897,5.98920646410761e-09,0.0010010637342929,-0.0147430850192904,0.0,0.0,0.0,-0.007781920954585,60.0,15.562931060791016,-0.0,-6.832638632658927e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.3946342531126e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.89306645351462e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.307071064133197e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.893032984109595e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.00046925683273,287.496337890625,294.1499938964844,295.0654296875,293.50640869140625,295.6090393066406,296.1259765625,284.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.983297857170555e-09,0.0010010132100433,-0.0147276064381003,0.0,0.0,0.0,-0.0077789914794266,60.0,15.48020362854004,-0.0,-6.831948695662504e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.3946342531126e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.89306645351462e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.307071064133197e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.893032984109595e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.00046925683273,287.496337890625,294.1499938964844,295.0654296875,293.50640869140625,295.6090393066406,296.1259765625,284.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.983297857170555e-09,0.0010010132100433,-0.0147276064381003,0.0,0.0,0.0,-0.0077789914794266,60.0,15.48020362854004,-0.0,-6.831948695662504e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.395324741490184e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.893793321680278e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.307607302209362e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.893760579871014e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,0.000469291495392,287.4824523925781,294.1499938964844,295.05780029296875,293.49908447265625,295.6041259765625,296.1184997558594,284.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.9918860983998465e-09,0.0010010886471718,-0.0147501034662127,0.0,0.0,0.0,-0.0077832587994635,60.0,15.440919876098633,-0.0,-6.832951271462663e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.396555105922744e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.895088442135602e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.308563363039866e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.8950564279221e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0004693531082011,287.4686584472656,294.1499938964844,295.0501403808594,293.49169921875,295.5992126464844,296.1109924316406,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007192965284958e-09,0.0010012194979935,-0.0147902006283402,0.0,0.0,0.0,-0.0077908467501401,60.0,15.40292739868164,-0.0,-6.834738286443098e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.4003597041592e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.899094584397972e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.311521039810032e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.899061842588708e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004695434472523,287.44122314453125,294.1499938964844,295.0347595214844,293.4768981933594,295.5892639160156,296.0958251953125,284.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054545753642061e-09,0.0010016221785917,-0.0149142490699887,0.0,0.0,0.0,-0.0078143114224076,60.0,15.330770492553713,-0.0,-6.840268440555519e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.4003597041592e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.899094584397972e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.311521039810032e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.899061842588708e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,0.0004695434472523,287.44122314453125,294.1499938964844,295.0347595214844,293.4768981933594,295.5892639160156,296.0958251953125,284.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054545753642061e-09,0.0010016221785917,-0.0149142490699887,0.0,0.0,0.0,-0.0078143114224076,60.0,15.330770492553713,-0.0,-6.840268440555519e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.405600576428697e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,9.904612670652568e-05,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.315595576073974e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.904580656439066e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004698055272456,287.4140319824219,294.1499938964844,295.019287109375,293.4620056152344,295.5792236328125,296.0804138183594,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.1197988898697986e-09,0.0010021801572293,-0.0150851858779788,0.0,0.0,0.0,-0.0078466590493917,60.0,15.262555122375488,-0.0,-6.847892564110225e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.405600576428697e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,9.904612670652568e-05,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.315595576073974e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.904580656439066e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004698055272456,287.4140319824219,294.1499938964844,295.019287109375,293.4620056152344,295.5792236328125,296.0804138183594,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.1197988898697986e-09,0.0010021801572293,-0.0150851858779788,0.0,0.0,0.0,-0.0078466590493917,60.0,15.262555122375488,-0.0,-6.847892564110225e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.411785867996514e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.911124652717264e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,7.32040498405695e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.911093366099522e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0004701147554442,287.38702392578125,294.1499938964844,295.0036315917969,293.44696044921875,295.569091796875,296.0648193359375,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028447723016,6.1968128406419964e-09,0.0010028384858742,-0.0152869299054145,0.0,0.0,0.0,-0.0078848376870155,60.0,15.197481155395508,-0.0,-6.856895851115041e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.411785867996514e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,9.911124652717264e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,7.32040498405695e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.911093366099522e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0004701147554442,287.38702392578125,294.1499938964844,295.0036315917969,293.44696044921875,295.569091796875,296.0648193359375,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028447723016,6.1968128406419964e-09,0.0010028384858742,-0.0152869299054145,0.0,0.0,0.0,-0.0078848376870155,60.0,15.197481155395508,-0.0,-6.856895851115041e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,9.418031550012528e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.917701390804724e-05,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,7.325260958168656e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.917670104186982e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0004704270104411,287.3602600097656,294.1499938964844,294.9878234863281,293.4317321777344,295.558837890625,296.0489807128906,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035105515271,6.274587072141457e-09,0.0010035042650997,-0.0154906623065471,0.0,0.0,0.0,-0.0079233972355723,60.0,15.134481430053713,-0.0,-6.86599435084645e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,9.418031550012528e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.917701390804724e-05,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,7.325260958168656e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.917670104186982e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0004704270104411,287.3602600097656,294.1499938964844,294.9878234863281,293.4317321777344,295.558837890625,296.0489807128906,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035105515271,6.274587072141457e-09,0.0010035042650997,-0.0154906623065471,0.0,0.0,0.0,-0.0079233972355723,60.0,15.134481430053713,-0.0,-6.86599435084645e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,9.421187860425562e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.921025048242882e-05,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,7.32771513867192e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.92099376162514e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004705848114099,287.3469543457031,294.1499938964844,294.9798278808594,293.4240417480469,295.5536804199219,296.0409851074219,285.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038465261459,6.313891187659237e-09,0.0010038402397185,-0.0155936200171709,0.0,0.0,0.0,-0.0079428814351558,60.0,15.10353946685791,-0.0,-6.870595115060496e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,9.424174641026184e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,9.924169717123732e-05,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,7.330037624342367e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.924139158101752e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004707341722678,287.3337097167969,294.1499938964844,294.9717712402344,293.4162902832031,295.5484924316406,296.0329284667969,285.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041645728051,6.3510854353410195e-09,0.0010041582863777,-0.0156910512596368,0.0,0.0,0.0,-0.0079613197594881,60.0,15.072858810424805,-0.0,-6.87495003148797e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.429250349057838e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.92951390799135e-05,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,7.3339841037523e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.92948334896937e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004709879576694,287.3074035644531,294.1499938964844,294.9554443359375,293.40057373046875,295.5380554199219,296.0166931152344,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047052055597,6.414277997635054e-09,0.001004698802717,-0.015856584534049,0.0,0.0,0.0,-0.0079926485195755,60.0,15.011527061462402,-0.0,-6.882351755166384e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.429250349057838e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.92951390799135e-05,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,7.3339841037523e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.92948334896937e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004709879576694,287.3074035644531,294.1499938964844,294.9554443359375,293.40057373046875,295.5380554199219,296.0166931152344,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047052055597,6.414277997635054e-09,0.001004698802717,-0.015856584534049,0.0,0.0,0.0,-0.0079926485195755,60.0,15.011527061462402,-0.0,-6.882351755166384e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,9.433059312868863e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,9.933524415828288e-05,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,7.336945418501273e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,9.93349458440207e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0004711785295512,287.2813415527344,294.1499938964844,294.9388427734375,293.3846130371094,295.5274963378906,296.0002746582031,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051109129562,6.461696067106004e-09,0.0010051045101135,-0.0159807950258255,0.0,0.0,0.0,-0.008016156964004,60.0,14.949875831604004,-0.0,-6.887908909902762e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,9.433059312868863e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,9.933524415828288e-05,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,7.336945418501273e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,9.93349458440207e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0004711785295512,287.2813415527344,294.1499938964844,294.9388427734375,293.3846130371094,295.5274963378906,296.0002746582031,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051109129562,6.461696067106004e-09,0.0010051045101135,-0.0159807950258255,0.0,0.0,0.0,-0.008016156964004,60.0,14.949875831604004,-0.0,-6.887908909902762e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.434900857741012e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.935462003340945e-05,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,7.338375871768221e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.935432899510488e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,0.0004712707595899,287.2555236816406,294.1499938964844,294.9219055175781,293.3682861328125,295.5168151855469,295.9836730957031,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053066071122,6.484590642230614e-09,0.0010053002042695,-0.0160407666116952,0.0,0.0,0.0,-0.0080275060608983,60.0,14.886831283569336,-0.0,-6.890592629815728e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21783447265625,0.0,0.0,9.434900857741012e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.935462003340945e-05,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,7.338375871768221e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.935432899510488e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,0.0004712707595899,287.2555236816406,294.1499938964844,294.9219055175781,293.3682861328125,295.5168151855469,295.9836730957031,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053066071122,6.484590642230614e-09,0.0010053002042695,-0.0160407666116952,0.0,0.0,0.0,-0.0080275060608983,60.0,14.886831283569336,-0.0,-6.890592629815728e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,9.434891398996116e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,9.935452544596046e-05,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,7.338367140619084e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,9.935422713169828e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,0.0004712705849669,287.2299499511719,294.1499938964844,294.9045715332031,293.35162353515625,295.5060119628906,295.9669189453125,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005305442959,6.484437431453216e-09,0.0010052990401163,-0.0160403661429882,0.0,0.0,0.0,-0.0080274306237697,60.0,14.822108268737791,-0.0,-6.8905741557046e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,9.434891398996116e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,9.935452544596046e-05,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,7.338367140619084e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,9.935422713169828e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,0.0004712705849669,287.2299499511719,294.1499938964844,294.9045715332031,293.35162353515625,295.5060119628906,295.9669189453125,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005305442959,6.484437431453216e-09,0.0010052990401163,-0.0160403661429882,0.0,0.0,0.0,-0.0080274306237697,60.0,14.822108268737791,-0.0,-6.8905741557046e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19158935546875,0.0,0.0,9.434013918507844e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,9.934527770383283e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,7.337683928199112e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,9.934498666552828e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,0.0004712268710136,287.21728515625,294.1499938964844,294.895751953125,293.3431396484375,295.5005798339844,295.95849609375,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211379379,6.473481750646215e-09,0.0010052049765363,-0.016011668369174,0.0,0.0,0.0,-0.0080219972878694,60.0,14.788858413696287,-0.0,-6.88929020498108e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,9.432648948859423e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,9.93308931356296e-05,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,7.33662091079168e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,9.933060209732504e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,0.000471158826258,287.2046813964844,294.1499938964844,294.8868408203125,293.3345642089844,295.4950866699219,295.95001220703125,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050656273961,6.456449153091626e-09,0.001005059108138,-0.0159670505672693,0.0,0.0,0.0,-0.0080135529860854,60.0,14.755054473876951,-0.0,-6.887293579893594e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,9.428478369954972e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16473388671875,0.0,0.0,9.928697545547038e-05,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814880371094,0.0,0.0,7.333376561291516e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,9.928669169312344e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,0.0004709507920779,287.1796569824219,294.1499938964844,294.86865234375,293.31707763671875,295.48406982421875,295.9329833984375,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046216193586,6.404454300223961e-09,0.0010046152165159,-0.0158308520913124,0.0,0.0,0.0,-0.007987780496478,60.0,14.68580722808838,-0.0,-6.881200675934451e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,9.428478369954972e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16473388671875,0.0,0.0,9.928697545547038e-05,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814880371094,0.0,0.0,7.333376561291516e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,9.928669169312344e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,0.0004709507920779,287.1796569824219,294.1499938964844,294.86865234375,293.31707763671875,295.48406982421875,295.9329833984375,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046216193586,6.404454300223961e-09,0.0010046152165159,-0.0158308520913124,0.0,0.0,0.0,-0.007987780496478,60.0,14.68580722808838,-0.0,-6.881200675934451e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,9.422052244190128e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,9.921929449774324e-05,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,7.328376523219049e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,9.92190107353963e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,0.0004706300387624,287.1549377441406,294.1499938964844,294.8500061035156,293.2991027832031,295.472900390625,295.91583251953125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039365151897,6.3243432713022685e-09,0.001003930112347,-0.015620999969542,0.0,0.0,0.0,-0.0079480651766061,60.0,14.613786697387695,-0.0,-6.871818669651475e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,9.422052244190128e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,9.921929449774324e-05,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,7.328376523219049e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,9.92190107353963e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,0.0004706300387624,287.1549377441406,294.1499938964844,294.8500061035156,293.2991027832031,295.472900390625,295.91583251953125,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039365151897,6.3243432713022685e-09,0.001003930112347,-0.015620999969542,0.0,0.0,0.0,-0.0079480651766061,60.0,14.613786697387695,-0.0,-6.871818669651475e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.413972293259576e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,9.913420217344536e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,7.322090823436156e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,9.913392568705603e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,0.0004702267178799,287.1304626464844,294.1499938964844,294.8310852050781,293.2808837890625,295.46160888671875,295.8985290527344,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.2236376052737805e-09,0.0010030693374574,-0.0153571972623467,0.0,0.0,0.0,-0.0078981425613164,60.0,14.53961944580078,-0.0,-6.860033607836159e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.413972293259576e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,9.913420217344536e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1467590332031,0.0,0.0,7.322090823436156e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,9.913392568705603e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,0.0004702267178799,287.1304626464844,294.1499938964844,294.8310852050781,293.2808837890625,295.46160888671875,295.8985290527344,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.2236376052737805e-09,0.0010030693374574,-0.0153571972623467,0.0,0.0,0.0,-0.0078981425613164,60.0,14.53961944580078,-0.0,-6.860033607836159e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142272949219,0.0,0.0,9.40410973271355e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.90303378785029e-05,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,7.314418326132e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139831542969,0.0,0.0,9.903006866807118e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,0.0004697343683801,287.10626220703125,294.1499938964844,294.8121337890625,293.2626647949219,295.4501953125,295.8812255859375,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.1007217055930604e-09,0.0010020179906859,-0.0150352101773023,0.0,0.0,0.0,-0.0078372070565819,60.0,14.463563919067385,-0.0,-6.84566288100541e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
