time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047040,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142272949219,0.0,0.0,9.40410973271355e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.90303378785029e-05,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,7.314418326132e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139831542969,0.0,0.0,9.903006866807118e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,0.0004697343683801,287.10626220703125,294.1499938964844,294.8121337890625,293.2626647949219,295.4501953125,295.8812255859375,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.1007217055930604e-09,0.0010020179906859,-0.0150352101773023,0.0,0.0,0.0,-0.0078372070565819,60.0,14.463563919067385,-0.0,-6.84566288100541e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,9.39878955250606e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,9.897430572891608e-05,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,7.31027903384529e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,9.897403651848435e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0004694687086157,287.0942687988281,294.1499938964844,294.8026428222656,293.2535400390625,295.4444580078125,295.87255859375,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014569852501,6.034410304778248e-09,0.0010014509316533,-0.0148615008220076,0.0,0.0,0.0,-0.0078043332323431,60.0,14.425055503845217,-0.0,-6.837916544100153e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,9.393262007506564e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,9.89160980680026e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,7.305978942895308e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,9.891582158161329e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,0.0004691927460953,287.0823669433594,294.1499938964844,294.7931823730469,293.2444152832031,295.4386901855469,295.8639221191406,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965521410189467e-09,0.0010008618701249,-0.0146810384467244,0.0,0.0,0.0,-0.0077701820991933,60.0,14.38632583618164,-0.0,-6.829873200331349e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,9.381976269651204e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797424316406,0.0,0.0,9.879725257633254e-05,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,7.297200500033796e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,9.87969833659008e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463623046875,0.0,0.0,0.0004686292959377,287.0587463378906,294.1499938964844,294.774169921875,293.22613525390625,295.42706298828125,295.8466491699219,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996650042012,5.824879245608372e-09,0.0009996591834351,-0.0143126044422388,0.0,0.0,0.0,-0.0077004595659673,60.0,14.308683395385742,-0.0,-6.81346818964812e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,9.381976269651204e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797424316406,0.0,0.0,9.879725257633254e-05,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,7.297200500033796e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,9.87969833659008e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463623046875,0.0,0.0,0.0004686292959377,287.0587463378906,294.1499938964844,294.774169921875,293.22613525390625,295.42706298828125,295.8466491699219,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996650042012,5.824879245608372e-09,0.0009996591834351,-0.0143126044422388,0.0,0.0,0.0,-0.0077004595659673,60.0,14.308683395385742,-0.0,-6.81346818964812e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639038085937,0.0,0.0,9.370876796310768e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,9.868035704130308e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,7.288565393537283e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,9.868009510682896e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0004680751007981,287.0354919433594,294.1499938964844,294.7551574707031,293.2078552246094,295.415283203125,295.8294372558594,285.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984818752855,5.686547233096917e-09,0.0009984761709347,-0.0139502175152301,0.0,0.0,0.0,-0.0076318820938467,60.0,14.231520652770996,-0.0,-6.797350948772873e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639038085937,0.0,0.0,9.370876796310768e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631408691406,0.0,0.0,9.868035704130308e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,7.288565393537283e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,9.868009510682896e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0004680751007981,287.0354919433594,294.1499938964844,294.7551574707031,293.2078552246094,295.415283203125,295.8294372558594,285.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984818752855,5.686547233096917e-09,0.0009984761709347,-0.0139502175152301,0.0,0.0,0.0,-0.0076318820938467,60.0,14.231520652770996,-0.0,-6.797350948772873e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,9.360179683426396e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,9.856770338956268e-05,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,7.280244608409703e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,9.856744873104616e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116027832031,0.0,0.0,0.0004675410455092,287.0124816894531,294.1499938964844,294.736083984375,293.1894836425781,295.4034118652344,295.8122863769531,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973415872082,5.553237869548866e-09,0.0009973359992727,-0.0136009827256202,0.0,0.0,0.0,-0.0075657931156456,60.0,14.15502643585205,-0.0,-6.781837669223023e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,9.360179683426396e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,9.856770338956268e-05,299.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,7.280244608409703e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,9.856744873104616e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116027832031,0.0,0.0,0.0004675410455092,287.0124816894531,294.1499938964844,294.736083984375,293.1894836425781,295.4034118652344,295.8122863769531,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973415872082,5.553237869548866e-09,0.0009973359992727,-0.0136009827256202,0.0,0.0,0.0,-0.0075657931156456,60.0,14.15502643585205,-0.0,-6.781837669223023e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,9.350759501103312e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302429199219,0.0,0.0,9.846849570749328e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,7.272916263900697e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,9.846824104897678e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.000467070727609,286.9897766113281,294.1499938964844,294.71697998046875,293.1711120605469,295.39141845703125,295.79510498046875,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963376214727,5.4358291201594974e-09,0.0009963321499526,-0.0132933985441923,0.0,0.0,0.0,-0.0075075891800224,60.0,14.080163955688477,-0.0,-6.768188853811807e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,9.350759501103312e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302429199219,0.0,0.0,9.846849570749328e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,7.272916263900697e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,9.846824104897678e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.000467070727609,286.9897766113281,294.1499938964844,294.71697998046875,293.1711120605469,295.39141845703125,295.79510498046875,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963376214727,5.4358291201594974e-09,0.0009963321499526,-0.0132933985441923,0.0,0.0,0.0,-0.0075075891800224,60.0,14.080163955688477,-0.0,-6.768188853811807e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,9.346327715320513e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,9.84218277153559e-05,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,7.269468915183097e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,9.84215730568394e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0004668495093937,286.978515625,294.1499938964844,294.7074279785156,293.1618957519531,295.3853759765625,295.7865295410156,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958655573427,5.380602186022543e-09,0.0009958600858226,-0.0131487157195806,0.0,0.0,0.0,-0.007480212021619,60.0,14.043268203735352,-0.0,-6.76177336345063e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,9.34246854740195e-05,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0139465332031,0.0,0.0,9.838118421612307e-05,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289306640625,0.0,0.0,7.266466127475724e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,9.838092955760658e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,0.0004666568420361,286.96734619140625,294.1499938964844,294.69781494140625,293.1526794433594,295.3793029785156,295.7779235839844,285.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954540291801,5.332501551436053e-09,0.0009954487904906,-0.0130227021872997,0.0,0.0,0.0,-0.0074563659727573,60.0,14.006939888000488,-0.0,-6.756188497547555e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,9.336195944342762e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,9.83151257969439e-05,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,7.261586142703891e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,9.83148711384274e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,0.0004663437430281,286.9451904296875,294.1499938964844,294.6786193847656,293.1341857910156,295.3670959472656,295.7605895996094,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947853395715,5.254312540614592e-09,0.000994780100882,-0.0128178615123033,0.0,0.0,0.0,-0.0074176038615405,60.0,13.936344146728516,-0.0,-6.7471148668119e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,9.336195944342762e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,9.83151257969439e-05,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,7.261586142703891e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,9.83148711384274e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604248046875,0.0,0.0,0.0004663437430281,286.9451904296875,294.1499938964844,294.6786193847656,293.1341857910156,295.3670959472656,295.7605895996094,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947853395715,5.254312540614592e-09,0.000994780100882,-0.0128178615123033,0.0,0.0,0.0,-0.0074176038615405,60.0,13.936344146728516,-0.0,-6.7471148668119e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,9.33173214434646e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,9.826811583479866e-05,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,7.258113328134641e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822998046875,0.0,0.0,9.826786845223978e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.0004661210405174,286.9233093261719,294.1499938964844,294.6593322753906,293.1156311035156,295.354736328125,295.7431335449219,285.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943090844899,5.198668162620379e-09,0.0009943038458004,-0.0126720825210213,0.0,0.0,0.0,-0.0073900166898965,60.0,13.868477821350098,-0.0,-6.74066100714299e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,9.33173214434646e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,9.826811583479866e-05,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,7.258113328134641e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822998046875,0.0,0.0,9.826786845223978e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.0004661210405174,286.9233093261719,294.1499938964844,294.6593322753906,293.1156311035156,295.354736328125,295.7431335449219,285.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943090844899,5.198668162620379e-09,0.0009943038458004,-0.0126720825210213,0.0,0.0,0.0,-0.0073900166898965,60.0,13.868477821350098,-0.0,-6.74066100714299e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,9.329271415481344e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96588134765625,0.0,0.0,9.824219159781931e-05,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,7.256197568494827e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.824194421526045e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,0.0004659983096644,286.9017333984375,294.1499938964844,294.63995361328125,293.09698486328125,295.34228515625,295.7254333496094,285.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940464515239,5.167968719632654e-09,0.0009940413292497,-0.0125916544348001,0.0,0.0,0.0,-0.0073747974820435,60.0,13.803389549255373,-0.0,-6.737101898579567e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,9.329271415481344e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96588134765625,0.0,0.0,9.824219159781931e-05,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,7.256197568494827e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.824194421526045e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,0.0004659983096644,286.9017333984375,294.1499938964844,294.63995361328125,293.09698486328125,295.34228515625,295.7254333496094,285.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940464515239,5.167968719632654e-09,0.0009940413292497,-0.0125916544348001,0.0,0.0,0.0,-0.0073747974820435,60.0,13.803389549255373,-0.0,-6.737101898579567e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,9.32880284381099e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,9.82372512225993e-05,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,7.255832315422595e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,9.823701111599804e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,0.0004659751139115,286.8804016113281,294.1499938964844,294.6205139160156,293.0782775878906,295.3297119140625,295.7074890136719,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939962765201,5.162096083921597e-09,0.0009939910378307,-0.0125762689858675,0.0,0.0,0.0,-0.0073718861676752,60.0,13.741156578063965,-0.0,-6.736421198638709e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,9.32880284381099e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,9.82372512225993e-05,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,7.255832315422595e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,9.823701111599804e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,0.0004659751139115,286.8804016113281,294.1499938964844,294.6205139160156,293.0782775878906,295.3297119140625,295.7074890136719,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939962765201,5.162096083921597e-09,0.0009939910378307,-0.0125762689858675,0.0,0.0,0.0,-0.0073718861676752,60.0,13.741156578063965,-0.0,-6.736421198638709e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429626464844,0.0,0.0,9.329201566288248e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,9.824144945014268e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564208984375,0.0,0.0,7.256141543621197e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,9.82412093435414e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,0.0004659951664507,286.8698425292969,294.1499938964844,294.6107788085937,293.06890869140625,295.3233947753906,295.6983947753906,285.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940388845279,5.167047678611425e-09,0.0009940337622538,-0.0125892413780093,0.0,0.0,0.0,-0.0073743425309658,60.0,13.71100902557373,-0.0,-6.736994606626467e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,9.330115426564588e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,9.825106826610865e-05,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,7.256851677084342e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,9.825082815950736e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,0.0004660409176722,286.8593444824219,294.1499938964844,294.6010131835937,293.0595092773437,295.3170166015625,295.6892395019531,285.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941360913217,5.1784168064727965e-09,0.0009941308526322,-0.0126190269365906,0.0,0.0,0.0,-0.007379978429526,60.0,13.68154239654541,-0.0,-6.738312663401302e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,9.333261550636962e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,9.8284195701126e-05,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93280029296875,0.0,0.0,7.25929785403423e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,9.828396287048236e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,0.0004661983111873,286.83856201171875,294.1499938964844,294.5813903808594,293.0406188964844,295.3041687011719,295.6705322265625,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944709017872,5.217588583406041e-09,0.0009944656630977,-0.0127216503024101,0.0,0.0,0.0,-0.0073993965052068,60.0,13.624773025512695,-0.0,-6.742855163111018e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,9.333261550636962e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,9.8284195701126e-05,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93280029296875,0.0,0.0,7.25929785403423e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,9.828396287048236e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,0.0004661983111873,286.83856201171875,294.1499938964844,294.5813903808594,293.0406188964844,295.3041687011719,295.6705322265625,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944709017872,5.217588583406041e-09,0.0009944656630977,-0.0127216503024101,0.0,0.0,0.0,-0.0073993965052068,60.0,13.624773025512695,-0.0,-6.742855163111018e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,9.337420488009228e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,9.832798241404817e-05,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,7.262531289597973e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,9.832774958340452e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,0.0004664062289521,286.8180236816406,294.1499938964844,294.5616760253906,293.02166748046875,295.2912292480469,295.65155029296875,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949133964255,5.269364500293251e-09,0.000994908157736,-0.0128572955727577,0.0,0.0,0.0,-0.0074250628240406,60.0,13.56985855102539,-0.0,-6.748861380856398e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,9.337420488009228e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,9.832798241404817e-05,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,7.262531289597973e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,9.832774958340452e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,0.0004664062289521,286.8180236816406,294.1499938964844,294.5616760253906,293.02166748046875,295.2912292480469,295.65155029296875,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949133964255,5.269364500293251e-09,0.000994908157736,-0.0128572955727577,0.0,0.0,0.0,-0.0074250628240406,60.0,13.56985855102539,-0.0,-6.748861380856398e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8888244628906,0.0,0.0,9.342614066554232e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,9.838266851147635e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,7.266569446073845e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,9.838243568083271e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0004666658642236,286.7977294921875,294.1499938964844,294.5418701171875,293.0025939941406,295.27813720703125,295.6322021484375,285.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954668348655,5.334039876458974e-09,0.0009954614797607,-0.0130267329514026,0.0,0.0,0.0,-0.0074571268633008,60.0,13.516596794128418,-0.0,-6.756366843774232e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8888244628906,0.0,0.0,9.342614066554232e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,9.838266851147635e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,7.266569446073845e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,9.838243568083271e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0004666658642236,286.7977294921875,294.1499938964844,294.5418701171875,293.0025939941406,295.27813720703125,295.6322021484375,285.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954668348655,5.334039876458974e-09,0.0009954614797607,-0.0130267329514026,0.0,0.0,0.0,-0.0074571268633008,60.0,13.516596794128418,-0.0,-6.756366843774232e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,9.348210005555302e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729553222656,0.0,0.0,9.844158921623604e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,7.270921196322888e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,9.844136366155e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296569824219,0.0,0.0,0.0004669456102419,286.7776794433594,294.1499938964844,294.5219421386719,292.9834289550781,295.2649230957031,295.61248779296875,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960628813132,5.4037316843391644e-09,0.0009960574097931,-0.0132093112915754,0.0,0.0,0.0,-0.0074916761368513,60.0,13.464518547058104,-0.0,-6.764459925534538e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,9.348210005555302e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729553222656,0.0,0.0,9.844158921623604e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,7.270921196322888e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,9.844136366155e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296569824219,0.0,0.0,0.0004669456102419,286.7776794433594,294.1499938964844,294.5219421386719,292.9834289550781,295.2649230957031,295.61248779296875,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960628813132,5.4037316843391644e-09,0.0009960574097931,-0.0132093112915754,0.0,0.0,0.0,-0.0074916761368513,60.0,13.464518547058104,-0.0,-6.764459925534538e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,9.351064363727346e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,9.847165347309784e-05,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,7.273141090990975e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,9.84714279184118e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,0.0004670883063226,286.76776123046875,294.1499938964844,294.5119323730469,292.97381591796875,295.25830078125,295.6025085449219,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963668417185,5.439281913766081e-09,0.0009963613701984,-0.0133024444803595,0.0,0.0,0.0,-0.0075092995539307,60.0,13.438759803771973,-0.0,-6.768589599914776e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,9.353827044833452e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,9.850073547568172e-05,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,7.275288953678682e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,9.850050992099568e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,0.0004672263748943,286.7579040527344,294.1499938964844,294.5018920898437,292.9641418457031,295.2516174316406,295.59246826171875,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966610232368,5.473682396228696e-09,0.0009966555517166,-0.0133925676345825,0.0,0.0,0.0,-0.0075263534672558,60.0,13.413046836853027,-0.0,-6.772587823888898e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,9.359901014249772e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,9.8564698419068e-05,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,7.280011777766049e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,9.856447286438196e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,0.0004675299860537,286.73828125,294.1499938964844,294.48175048828125,292.9447631835937,295.2381896972656,295.5722961425781,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973134147003,5.549333437215864e-09,0.0009973078267648,-0.0135907493531703,0.0,0.0,0.0,-0.0075638839043676,60.0,13.361502647399902,-0.0,-6.781382921872138e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,9.359901014249772e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,9.8564698419068e-05,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,7.280011777766049e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,9.856447286438196e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,0.0004675299860537,286.73828125,294.1499938964844,294.48175048828125,292.9447631835937,295.2381896972656,295.5722961425781,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973134147003,5.549333437215864e-09,0.0009973078267648,-0.0135907493531703,0.0,0.0,0.0,-0.0075638839043676,60.0,13.361502647399902,-0.0,-6.781382921872138e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,9.363139542983844e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,9.859879355644809e-05,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.0,0.0,7.282529986696318e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,9.859856800176205e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0004676919488701,286.718994140625,294.1499938964844,294.4614562988281,292.9252319335937,295.224609375,295.55181884765625,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976527653634,5.5896429707047446e-09,0.000997647177428,-0.0136963548138737,0.0,0.0,0.0,-0.0075838402844965,60.0,13.309255599975586,-0.0,-6.786072503928153e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,9.363139542983844e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,9.859879355644809e-05,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.0,0.0,7.282529986696318e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,9.859856800176205e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0004676919488701,286.718994140625,294.1499938964844,294.4614562988281,292.9252319335937,295.224609375,295.55181884765625,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976527653634,5.5896429707047446e-09,0.000997647177428,-0.0136963548138737,0.0,0.0,0.0,-0.0075838402844965,60.0,13.309255599975586,-0.0,-6.786072503928153e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.365977166453376e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.862867591436952e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,7.284736057044938e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,9.86284576356411e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0004678339173551,286.6999816894531,294.1499938964844,294.4410095214844,292.90557861328125,295.2109069824219,295.5312194824219,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979549795389,5.624973820061996e-09,0.0009979493916034,-0.0137889124453067,0.0,0.0,0.0,-0.0076013556681573,60.0,13.255888938903809,-0.0,-6.790182993654525e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,9.365977166453376e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.862867591436952e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,7.284736057044938e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,9.86284576356411e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0004678339173551,286.6999816894531,294.1499938964844,294.4410095214844,292.90557861328125,295.2109069824219,295.5312194824219,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979549795389,5.624973820061996e-09,0.0009979493916034,-0.0137889124453067,0.0,0.0,0.0,-0.0076013556681573,60.0,13.255888938903809,-0.0,-6.790182993654525e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
