time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049380,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,9.367395978188142e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,9.864360617939384e-05,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,7.285838364623487e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,9.86433879006654e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.0,0.0,0.0004679049598053,286.68121337890625,294.1499938964844,294.4204406738281,292.8857727050781,295.1970520019531,295.51055908203125,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.6426148198340806e-09,0.0009981004986912,-0.0138351265341043,0.0,0.0,0.0,-0.0076101026497781,60.0,13.20107364654541,-0.0,-6.792236462160872e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,9.367395978188142e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987060546875,0.0,0.0,9.864360617939384e-05,299.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,7.285838364623487e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,9.86433879006654e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519897460937,0.0,0.0,0.0004679049598053,286.68121337890625,294.1499938964844,294.4204406738281,292.8857727050781,295.1970520019531,295.51055908203125,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.6426148198340806e-09,0.0009981004986912,-0.0138351265341043,0.0,0.0,0.0,-0.0076101026497781,60.0,13.20107364654541,-0.0,-6.792236462160872e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,9.3675589596387e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,9.864531602943316e-05,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,7.285964238690212e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,9.864510502666236e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0004679131961893,286.67193603515625,294.1499938964844,294.4100952148437,292.8758239746094,295.1900939941406,295.5002136230469,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981230832636,5.6446296525791695e-09,0.0009981173789128,-0.0138404062017798,0.0,0.0,0.0,-0.0076110996305942,60.0,13.173093795776367,-0.0,-6.792470941263673e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,9.367211896460503e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78424072265625,0.0,0.0,9.864166349871084e-05,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,7.285694300662726e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,9.864145249594004e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,0.0004678959667216,286.6627197265625,294.1499938964844,294.39971923828125,292.8658447265625,295.18310546875,295.4898681640625,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980860631912,5.6402935655341935e-09,0.0009980804752558,-0.0138290459290146,0.0,0.0,0.0,-0.0076089506037533,60.0,13.144593238830566,-0.0,-6.791966455921283e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,9.364982543047518e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,9.861818398348988e-05,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,7.283958984771743e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.861797298071906e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0004677848191931,286.64453125,294.1499938964844,294.3788452148437,292.84576416015625,295.1690368652344,295.4692687988281,285.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978484595194,5.61249180464074e-09,0.0009978428715839,-0.0137562127783894,0.0,0.0,0.0,-0.0075951693579554,60.0,13.085798263549805,-0.0,-6.788730644302633e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,9.364982543047518e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,9.861818398348988e-05,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,7.283958984771743e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.861797298071906e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0004677848191931,286.64453125,294.1499938964844,294.3788452148437,292.84576416015625,295.1690368652344,295.4692687988281,285.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978484595194,5.61249180464074e-09,0.0009978428715839,-0.0137562127783894,0.0,0.0,0.0,-0.0075951693579554,60.0,13.085798263549805,-0.0,-6.788730644302633e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.361332922708244e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,9.857973782345653e-05,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,7.281119178514928e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,9.857953409664332e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0004676026874221,286.6265563964844,294.1499938964844,294.3578186035156,292.82550048828125,295.15484619140625,295.4486999511719,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974597487598,5.5669850951289845e-09,0.0009974541608244,-0.013636996038258,0.0,0.0,0.0,-0.0075726117938756,60.0,13.025273323059082,-0.0,-6.783436390378483e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.361332922708244e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,9.857973782345653e-05,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,7.281119178514928e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561950683594,0.0,0.0,9.857953409664332e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0004676026874221,286.6265563964844,294.1499938964844,294.3578186035156,292.82550048828125,295.15484619140625,295.4486999511719,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974597487598,5.5669850951289845e-09,0.0009974541608244,-0.013636996038258,0.0,0.0,0.0,-0.0075726117938756,60.0,13.025273323059082,-0.0,-6.783436390378483e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.355625661555678e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,9.851963841356336e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,7.276679389178753e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.851943468675016e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,0.0004673178191296,286.60888671875,294.1499938964844,294.33660888671875,292.8051147460937,295.1405334472656,295.42828369140625,285.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968511294573,5.49585443820888e-09,0.0009968456579372,-0.0134506514295935,0.0,0.0,0.0,-0.0075373472645878,60.0,12.962310791015623,-0.0,-6.7751649623915e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.355625661555678e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,9.851963841356336e-05,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,7.276679389178753e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.851943468675016e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,0.0004673178191296,286.60888671875,294.1499938964844,294.33660888671875,292.8051147460937,295.1405334472656,295.42828369140625,285.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968511294573,5.49585443820888e-09,0.0009968456579372,-0.0134506514295935,0.0,0.0,0.0,-0.0075373472645878,60.0,12.962310791015623,-0.0,-6.7751649623915e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,9.34860436245799e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,9.844570013228804e-05,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,7.271217327797785e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,9.844549640547484e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,0.0004669672925956,286.5914611816406,294.1499938964844,294.31524658203125,292.7845458984375,295.1260986328125,295.4079895019531,285.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961031610146,5.408349768032393e-09,0.0009960976894944,-0.0132214091718196,0.0,0.0,0.0,-0.0074939695186913,60.0,12.897616386413574,-0.0,-6.764996385300037e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,9.34860436245799e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,9.844570013228804e-05,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,7.271217327797785e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,9.844549640547484e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779235839844,0.0,0.0,0.0004669672925956,286.5914611816406,294.1499938964844,294.31524658203125,292.7845458984375,295.1260986328125,295.4079895019531,285.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961031610146,5.408349768032393e-09,0.0009960976894944,-0.0132214091718196,0.0,0.0,0.0,-0.0074939695186913,60.0,12.897616386413574,-0.0,-6.764996385300037e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,9.344452701043338e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,9.84019716270268e-05,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,7.26798753021285e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,9.84017751761712e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,0.0004667599860113,286.5828552246094,294.1499938964844,294.3044738769531,292.7742004394531,295.1188659667969,295.3979187011719,285.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995660200715,5.356609822371183e-09,0.0009956548456102,-0.0130858616903424,0.0,0.0,0.0,-0.0074683176353573,60.0,12.864483833312988,-0.0,-6.758987325383714e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,9.339945245301352e-05,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,9.835450327955186e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,7.264481246238574e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,9.835430682869628e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0004665349260903,286.5743103027344,294.1499938964844,294.2936706542969,292.7637939453125,295.111572265625,295.38787841796875,285.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951798710972,5.3004347577712e-09,0.0009951745159924,-0.0129386931657791,0.0,0.0,0.0,-0.0074404692277312,60.0,12.8308744430542,-0.0,-6.752466674697645e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.329942258773372e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,9.824916196521372e-05,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,7.256700337165967e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,9.824897279031576e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0004660354752559,286.5574035644531,294.1499938964844,294.2719421386719,292.7428894042969,295.0969543457031,295.3678894042969,285.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941139724105,5.175782469279966e-09,0.000994108733721,-0.0126121239736676,0.0,0.0,0.0,-0.0073786741122603,60.0,12.762368202209473,-0.0,-6.738007840567661e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,9.329942258773372e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,9.824916196521372e-05,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,7.256700337165967e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,9.824897279031576e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0004660354752559,286.5574035644531,294.1499938964844,294.2719421386719,292.7428894042969,295.0969543457031,295.3678894042969,285.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941139724105,5.175782469279966e-09,0.000994108733721,-0.0126121239736676,0.0,0.0,0.0,-0.0073786741122603,60.0,12.762368202209473,-0.0,-6.738007840567661e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.318617230746896e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,9.812990174395964e-05,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,7.247890607686713e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,9.812971256906168e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,0.0004654699587263,286.540771484375,294.1499938964844,294.25,292.7217712402344,295.08221435546875,295.3481140136719,285.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.034657135638554e-09,0.000992901972495,-0.0122423954308032,0.0,0.0,0.0,-0.0073087122291326,60.0,12.692152976989746,-0.0,-6.72165683113235e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,9.318617230746896e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,9.812990174395964e-05,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,7.247890607686713e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,9.812971256906168e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,0.0004654699587263,286.540771484375,294.1499938964844,294.25,292.7217712402344,295.08221435546875,295.3481140136719,285.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.034657135638554e-09,0.000992901972495,-0.0122423954308032,0.0,0.0,0.0,-0.0073087122291326,60.0,12.692152976989746,-0.0,-6.72165683113235e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,9.303705155616626e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,9.797286475077271e-05,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,7.236291276058182e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,9.797267557587476e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,0.0004647252499125,286.5243835449219,294.1499938964844,294.2245178222656,292.7008056640625,295.0673522949219,295.32830810546875,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913180256262,4.8488391080070414e-09,0.000991313252598,-0.0117555679753422,0.0,0.0,0.0,-0.0072165951132774,60.0,12.61959457397461,-0.0,-6.700157939576459e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,9.303705155616626e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,9.797286475077271e-05,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,7.236291276058182e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,9.797267557587476e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,0.0004647252499125,286.5243835449219,294.1499938964844,294.2245178222656,292.7008056640625,295.0673522949219,295.32830810546875,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913180256262,4.8488391080070414e-09,0.000991313252598,-0.0117555679753422,0.0,0.0,0.0,-0.0072165951132774,60.0,12.61959457397461,-0.0,-6.700157939576459e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,9.282724931836128e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,9.775192302186042e-05,299.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,7.21997203072533e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.775174112292008e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.0004636774538084,286.5082397460937,294.1499938964844,294.19244384765625,292.6803283691406,295.0522766113281,295.3078918457031,285.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,4.587422441915123e-09,0.0009890779620036,-0.011070666834712,0.0,0.0,0.0,-0.0070870001800358,60.0,12.542080879211426,-0.0,-6.66997053144769e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,9.282724931836128e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,9.775192302186042e-05,299.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,7.21997203072533e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.775174112292008e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.0004636774538084,286.5082397460937,294.1499938964844,294.19244384765625,292.6803283691406,295.0522766113281,295.3078918457031,285.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,4.587422441915123e-09,0.0009890779620036,-0.011070666834712,0.0,0.0,0.0,-0.0070870001800358,60.0,12.542080879211426,-0.0,-6.66997053144769e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,9.269961446989328e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,9.76175142568536e-05,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,7.210044714156538e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,9.761733235791326e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,0.0004630399926099,286.50030517578125,294.1499938964844,294.174072265625,292.6702880859375,295.04461669921875,295.2973022460937,285.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877225384116,4.428390543154137e-09,0.0009877181146293,-0.0106540005654096,0.0,0.0,0.0,-0.0070081613957881,60.0,12.50112247467041,-0.0,-6.65163994995055e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,9.255935583496466e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,9.74698195932433e-05,299.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585693359375,0.0,0.0,7.199135143309832e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,9.746963769430296e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,0.0004623394925147,286.492431640625,294.1499938964844,294.1542358398437,292.6603088378906,295.036865234375,295.2864990234375,285.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862283477559,4.253636110007619e-09,0.000986224040389,-0.0101961372420191,0.0,0.0,0.0,-0.0069215293042361,60.0,12.458837509155272,-0.0,-6.631525906186654e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.225509711541235e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,9.71494082477875e-05,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,7.175469363573939e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,9.714922634884716e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,0.0004608198360074,286.4768981933594,294.1499938964844,294.1104431152344,292.64068603515625,295.02105712890625,295.26422119140625,285.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829859482124,3.874530918324126e-09,0.0009829821065068,-0.0092028426006436,0.0,0.0,0.0,-0.0067335898056626,60.0,12.371235847473145,-0.0,-6.587995216023046e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.225509711541235e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,9.71494082477875e-05,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,7.175469363573939e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,9.714922634884716e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,0.0004608198360074,286.4768981933594,294.1499938964844,294.1104431152344,292.64068603515625,295.02105712890625,295.26422119140625,285.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829859482124,3.874530918324126e-09,0.0009829821065068,-0.0092028426006436,0.0,0.0,0.0,-0.0067335898056626,60.0,12.371235847473145,-0.0,-6.587995216023046e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.198256157105789e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,9.686241537565364e-05,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,7.154271588660777e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,9.686224075267091e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0004594587080646,286.461669921875,294.1499938964844,294.0614318847656,292.6214294433594,295.0047302246094,295.2410583496094,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800817351788,3.534967429885682e-09,0.0009800782427191,-0.0083131296560168,0.0,0.0,0.0,-0.006565251853317,60.0,12.283550262451172,-0.0,-6.549127107291497e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.198256157105789e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,9.686241537565364e-05,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,7.154271588660777e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,9.686224075267091e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0004594587080646,286.461669921875,294.1499938964844,294.0614318847656,292.6214294433594,295.0047302246094,295.2410583496094,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800817351788,3.534967429885682e-09,0.0009800782427191,-0.0083131296560168,0.0,0.0,0.0,-0.006565251853317,60.0,12.283550262451172,-0.0,-6.549127107291497e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.186756506096572e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.67413143371232e-05,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.145325798774138e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,9.674113971414044e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.000458884431282,286.4467163085937,294.1499938964844,294.0077819824219,292.6025085449219,294.98779296875,295.21600341796875,285.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978855532594,3.3916685016066594e-09,0.0009788521565496,-0.0079376567155122,0.0,0.0,0.0,-0.0064942087046802,60.0,12.20649242401123,-0.0,-6.532759044830527e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,9.186756506096572e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.67413143371232e-05,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.145325798774138e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,9.674113971414044e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.000458884431282,286.4467163085937,294.1499938964844,294.0077819824219,292.6025085449219,294.98779296875,295.21600341796875,285.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978855532594,3.3916685016066594e-09,0.0009788521565496,-0.0079376567155122,0.0,0.0,0.0,-0.0064942087046802,60.0,12.20649242401123,-0.0,-6.532759044830527e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,9.200273780152202e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,9.688365389592946e-05,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,7.155838829930872e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,9.688347927294672e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,0.0004595598147716,286.4319763183594,294.1499938964844,293.94989013671875,292.5838623046875,294.9701538085937,295.1869506835937,285.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802944259718,3.560055139573136e-09,0.0009802909335121,-0.0083788661286234,0.0,0.0,0.0,-0.0065776794217526,60.0,12.150032043457031,-0.0,-6.551994857773026e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,9.200273780152202e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,9.688365389592946e-05,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,7.155838829930872e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,9.688347927294672e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,0.0004595598147716,286.4319763183594,294.1499938964844,293.94989013671875,292.5838623046875,294.9701538085937,295.1869506835937,285.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802944259718,3.560055139573136e-09,0.0009802909335121,-0.0083788661286234,0.0,0.0,0.0,-0.0065776794217526,60.0,12.150032043457031,-0.0,-6.551994857773026e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,9.215905447490512e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,9.704825788503511e-05,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,7.167996227508411e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,9.70480832620524e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0004603406705427,286.4247131347656,294.1499938964844,293.9195251464844,292.5746154785156,294.9610290527344,295.1693420410156,285.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819599799811,3.7547920328506734e-09,0.0009819562546908,-0.0088891116902232,0.0,0.0,0.0,-0.006674219854176,60.0,12.13300609588623,-0.0,-6.574276767423727e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.237199992639944e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.727250289870426e-05,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,7.184558489825577e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,9.727232827572152e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62890625,0.0,0.0,0.0004614044446498,286.41748046875,294.1499938964844,293.8882751464844,292.5654296875,294.9516906738281,295.14923095703125,285.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842285653576,4.020087818190632e-09,0.0009842246072366,-0.0095842219889163,0.0,0.0,0.0,-0.0068057375028729,60.0,12.12220287322998,-0.0,-6.604692259770675e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,9.285048872698098e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,9.777636296348646e-05,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,7.221773557830602e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,9.777619561646134e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,0.0004637946549337,286.40313720703125,294.1499938964844,293.82342529296875,292.5472106933594,294.9322509765625,295.1008605957031,285.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893262758851,4.616200310891827e-09,0.0009893216192722,-0.0111460667103528,0.0,0.0,0.0,-0.0071012545377016,60.0,12.112752914428713,-0.0,-6.673290897651897e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,9.285048872698098e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,9.777636296348646e-05,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,7.221773557830602e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,9.777619561646134e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,0.0004637946549337,286.40313720703125,294.1499938964844,293.82342529296875,292.5472106933594,294.9322509765625,295.1008605957031,285.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893262758851,4.616200310891827e-09,0.0009893216192722,-0.0111460667103528,0.0,0.0,0.0,-0.0071012545377016,60.0,12.112752914428713,-0.0,-6.673290897651897e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.328503074357286e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,9.823395521380009e-05,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,7.255571108544245e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,9.823378786677496e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0004659653932321,286.3889465332031,294.1499938964844,293.7557678222656,292.5291442871094,294.9119567871094,295.0435791015625,285.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939566953107,5.157572591230064e-09,0.0009939514566212,-0.012564418837428,0.0,0.0,0.0,-0.0073696393519639,60.0,12.108981132507324,-0.0,-6.735896818099718e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.328503074357286e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,9.823395521380009e-05,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,7.255571108544245e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,9.823378786677496e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0004659653932321,286.3889465332031,294.1499938964844,293.7557678222656,292.5291442871094,294.9119567871094,295.0435791015625,285.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939566953107,5.157572591230064e-09,0.0009939514566212,-0.012564418837428,0.0,0.0,0.0,-0.0073696393519639,60.0,12.108981132507324,-0.0,-6.735896818099718e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,9.336460061604156e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,9.8317745141685e-05,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,7.261758582899347e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.831757779465988e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,0.0004663630097638,286.3749084472656,294.1499938964844,293.685791015625,292.5111999511719,294.8908996582031,294.98126220703125,285.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948074584826,5.256687529708871e-09,0.0009948022197932,-0.0128240808844566,0.0,0.0,0.0,-0.0074187903665006,60.0,12.0916109085083,-0.0,-6.747389846850639e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
