time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051720,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54949951171875,0.0,0.0,9.336460061604156e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,9.8317745141685e-05,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,7.261758582899347e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.831757779465988e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,0.0004663630097638,286.3749084472656,294.1499938964844,293.685791015625,292.5111999511719,294.8908996582031,294.98126220703125,285.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948074584826,5.256687529708871e-09,0.0009948022197932,-0.0128240808844566,0.0,0.0,0.0,-0.0074187903665006,60.0,12.0916109085083,-0.0,-6.747389846850639e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,9.291249443776906e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,9.784165013115852e-05,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,7.226593879749998e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,9.784149006009102e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0004641048726625,286.3611755371094,294.1499938964844,293.614013671875,292.49334716796875,294.8690490722656,294.9218139648437,285.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899897268041,4.6933896769019165e-09,0.000989984953776,-0.0113482978194952,0.0,0.0,0.0,-0.0071395370177924,60.0,12.02287483215332,-0.0,-6.68219897193012e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,9.291249443776906e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,9.784165013115852e-05,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,7.226593879749998e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,9.784149006009102e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0004641048726625,286.3611755371094,294.1499938964844,293.614013671875,292.49334716796875,294.8690490722656,294.9218139648437,285.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899897268041,4.6933896769019165e-09,0.000989984953776,-0.0113482978194952,0.0,0.0,0.0,-0.0071395370177924,60.0,12.02287483215332,-0.0,-6.68219897193012e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,9.262264211429284e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,9.753641643328592e-05,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411682128906,0.0,0.0,7.204049325082451e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.75362563622184e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,0.0004626571026165,286.3544311523437,294.1499938964844,293.5775756835937,292.4844665527344,294.8577880859375,294.8946838378906,285.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869012283161,4.332251890559746e-09,0.0009868969209492,-0.0104021141305565,0.0,0.0,0.0,-0.0069605056196451,60.0,11.974773406982422,-0.0,-6.640570404670143e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,9.232007869286464e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.721780224936084e-05,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,7.180515967775136e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,9.721764217829332e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,0.0004611458571162,286.3477478027344,294.1499938964844,293.54083251953125,292.4756164550781,294.84637451171875,294.86944580078125,285.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983677455224,3.955283212064842e-09,0.0009836734971031,-0.009414424188435,0.0,0.0,0.0,-0.0067736264318227,60.0,11.922123908996582,-0.0,-6.597255719498207e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.186153329210356e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.673493332229556e-05,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,7.144850678741932e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,9.673477325122803e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0004588555602822,286.3346252441406,294.1499938964844,293.466796875,292.4579467773437,294.822998046875,294.8231811523437,285.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787905728444,3.383973323778377e-09,0.0009787870803847,-0.0079174926504492,0.0,0.0,0.0,-0.0064903981983661,60.0,11.816957473754885,-0.0,-6.531880814009129e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.186153329210356e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.673493332229556e-05,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,7.144850678741932e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,9.673477325122803e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0004588555602822,286.3346252441406,294.1499938964844,293.466796875,292.4579467773437,294.822998046875,294.8231811523437,285.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787905728444,3.383973323778377e-09,0.0009787870803847,-0.0079174926504492,0.0,0.0,0.0,-0.0064903981983661,60.0,11.816957473754885,-0.0,-6.531880814009129e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.18739679036662e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,9.674802277004346e-05,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,7.145816925913095e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.674786269897596e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,0.0004589177842717,286.3217468261719,294.1499938964844,293.3923645019531,292.4403991699219,294.7987976074219,294.7776794433594,285.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789209580048,3.399440506868245e-09,0.0009789175819605,-0.0079580219462513,0.0,0.0,0.0,-0.0064980564638972,60.0,11.739542007446287,-0.0,-6.533646512707493e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.18739679036662e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,9.674802277004346e-05,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,7.145816925913095e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.674786269897596e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,0.0004589177842717,286.3217468261719,294.1499938964844,293.3923645019531,292.4403991699219,294.7987976074219,294.7776794433594,285.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789209580048,3.399440506868245e-09,0.0009789175819605,-0.0079580219462513,0.0,0.0,0.0,-0.0064980564638972,60.0,11.739542007446287,-0.0,-6.533646512707493e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,9.235902689397336e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.725880954647435e-05,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,7.183542766142637e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,9.725865675136448e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0004613408527802,286.3090515136719,294.1499938964844,293.3179931640625,292.4229736328125,294.7736511230469,294.7221984863281,285.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840881684795,4.003744447089731e-09,0.0009840842103585,-0.0095414016395807,0.0,0.0,0.0,-0.006797632202506,60.0,11.710923194885254,-0.0,-6.602816426948267e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,9.235902689397336e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.725880954647435e-05,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,7.183542766142637e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,9.725865675136448e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0004613408527802,286.3090515136719,294.1499938964844,293.3179931640625,292.4229736328125,294.7736511230469,294.7221984863281,285.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840881684795,4.003744447089731e-09,0.0009840842103585,-0.0095414016395807,0.0,0.0,0.0,-0.006797632202506,60.0,11.710923194885254,-0.0,-6.602816426948267e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,9.289918671129271e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.78276220848784e-05,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,7.225554873002693e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.782746928976847e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0004640391271095,286.2965087890625,294.1499938964844,293.244140625,292.4056701660156,294.7474670410156,294.6522521972656,285.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898438584059,4.67670080439575e-09,0.000989839201793,-0.0113045768812298,0.0,0.0,0.0,-0.0071312487125396,60.0,11.711742401123049,-0.0,-6.680272690573474e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,9.289918671129271e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,9.78276220848784e-05,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900817871094,0.0,0.0,7.225554873002693e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,9.782746928976847e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0004640391271095,286.2965087890625,294.1499938964844,293.244140625,292.4056701660156,294.7474670410156,294.6522521972656,285.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898438584059,4.67670080439575e-09,0.000989839201793,-0.0113045768812298,0.0,0.0,0.0,-0.0071312487125396,60.0,11.711742401123049,-0.0,-6.680272690573474e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.311019675806163e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.804981527850032e-05,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,7.241966522997245e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.804966248339042e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,0.0004650931805372,286.2903137207031,294.1499938964844,293.20758056640625,292.3970642089844,294.7339782714844,294.61285400390625,285.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920918382704,4.939578079898865e-09,0.0009920869488269,-0.0119932992383837,0.0,0.0,0.0,-0.0072615672834217,60.0,11.712396621704102,-0.0,-6.710651945240897e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.335459617432208e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,9.830718772718684e-05,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,7.260975689860061e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.830703493207692e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0004663140862248,286.2841491699219,294.1499938964844,293.1713256835937,292.3885192871094,294.7202453613281,294.5711669921875,285.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946948848664,5.2440696229894e-09,0.0009946896461769,-0.0127910291776061,0.0,0.0,0.0,-0.0074125118553638,60.0,11.713238716125488,-0.0,-6.745926839357709e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,9.335586946690456e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.830851922743022e-05,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,7.261073187692091e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,9.830836643232033e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.000466320576379,286.27197265625,294.1499938964844,293.1000061035156,292.3716125488281,294.6921691894531,294.48541259765625,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947139769792,5.245636369721751e-09,0.0009947087382897,-0.0127951279282569,0.0,0.0,0.0,-0.0074133174493908,60.0,11.700724601745604,-0.0,-6.746108027755326e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,9.335586946690456e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.830851922743022e-05,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,7.261073187692091e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,9.830836643232033e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.000466320576379,286.27197265625,294.1499938964844,293.1000061035156,292.3716125488281,294.6921691894531,294.48541259765625,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947139769792,5.245636369721751e-09,0.0009947087382897,-0.0127951279282569,0.0,0.0,0.0,-0.0074133174493908,60.0,11.700724601745604,-0.0,-6.746108027755326e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,9.299386874772608e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,9.792730998015033e-05,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,7.232916686916724e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,9.792716446099804e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0004645124718081,286.2600402832031,294.1499938964844,293.0306701660156,292.3549499511719,294.6634826660156,294.4100646972656,285.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908553911373,4.794598051915955e-09,0.0009908505016937,-0.0116134593263268,0.0,0.0,0.0,-0.0071897110901772,60.0,11.633123397827148,-0.0,-6.693888821018845e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,9.299386874772608e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,9.792730998015033e-05,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,7.232916686916724e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,9.792716446099804e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0004645124718081,286.2600402832031,294.1499938964844,293.0306701660156,292.3549499511719,294.6634826660156,294.4100646972656,285.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908553911373,4.794598051915955e-09,0.0009908505016937,-0.0116134593263268,0.0,0.0,0.0,-0.0071897110901772,60.0,11.633123397827148,-0.0,-6.693888821018845e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,9.256237535737456e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,9.747292642714456e-05,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.19935487722978e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.747277363203466e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0004623572749551,286.2484436035156,294.1499938964844,292.9637451171875,292.338623046875,294.6341552734375,294.3448486328125,285.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862569859251,4.256985430828308e-09,0.0009862527949735,-0.0102049121633172,0.0,0.0,0.0,-0.006923190318048,60.0,11.550179481506348,-0.0,-6.631911020349436e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,9.256237535737456e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,9.747292642714456e-05,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.19935487722978e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.747277363203466e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0004623572749551,286.2484436035156,294.1499938964844,292.9637451171875,292.338623046875,294.6341552734375,294.3448486328125,285.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862569859251,4.256985430828308e-09,0.0009862527949735,-0.0102049121633172,0.0,0.0,0.0,-0.006923190318048,60.0,11.550179481506348,-0.0,-6.631911020349436e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.213454177370296e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.70223918557167e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,7.166078285081312e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.702224633656442e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0004602203553076,286.2370910644531,294.1499938964844,292.8997497558594,292.3226928710937,294.6044006347656,294.28839111328125,285.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816972305998,3.7239402672639695e-09,0.0009816935053095,-0.0088082738220691,0.0,0.0,0.0,-0.0066589303314685,60.0,11.461406707763672,-0.0,-6.570743948941526e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.213454177370296e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.70223918557167e-05,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,7.166078285081312e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.702224633656442e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0004602203553076,286.2370910644531,294.1499938964844,292.8997497558594,292.3226928710937,294.6044006347656,294.28839111328125,285.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816972305998,3.7239402672639695e-09,0.0009816935053095,-0.0088082738220691,0.0,0.0,0.0,-0.0066589303314685,60.0,11.461406707763672,-0.0,-6.570743948941526e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.201199281960726e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,9.689333819551392e-05,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,7.15654605301097e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.689319267636164e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,0.0004596082726493,286.2315368652344,294.1499938964844,292.8690185546875,292.3149108886719,294.5892944335937,294.2625427246094,285.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803925640881,3.571248630152013e-09,0.0009803890716284,-0.0084081925451755,0.0,0.0,0.0,-0.006583240814507,60.0,11.421340942382812,-0.0,-6.55327454524013e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,9.197936014970765e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.685897384770216e-05,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,7.154007471399382e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.685882832854986e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0004594453203026,286.2260131835937,294.1499938964844,292.83917236328125,292.3072509765625,294.5740966796875,294.2367553710937,285.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800444822758,3.5305787182693393e-09,0.0009800408734008,-0.0083016296848654,0.0,0.0,0.0,-0.0065630772151052,60.0,11.38781452178955,-0.0,-6.54862546412005e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,9.215352474711835e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.704237163532524e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,7.167553121689707e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.704223339213058e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,0.0004603154084179,286.21514892578125,294.1499938964844,292.7824401855469,292.2923278808594,294.543212890625,294.1810913085937,285.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818983962759,3.74754494103513e-09,0.0009818945545703,-0.0088701220229268,0.0,0.0,0.0,-0.0066706286743283,60.0,11.344371795654297,-0.0,-6.573446853508358e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,9.215352474711835e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.704237163532524e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,7.167553121689707e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.704223339213058e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,0.0004603154084179,286.21514892578125,294.1499938964844,292.7824401855469,292.2923278808594,294.543212890625,294.1810913085937,285.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818983962759,3.74754494103513e-09,0.0009818945545703,-0.0088701220229268,0.0,0.0,0.0,-0.0066706286743283,60.0,11.344371795654297,-0.0,-6.573446853508358e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,9.25001731957309e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,9.740741370478644e-05,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,7.194514182629064e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,9.740726818563417e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0004620471154339,286.2044677734375,294.1499938964844,292.7300720214844,292.2780456542969,294.5118713378906,294.11871337890625,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855913231149,4.179412815830119e-09,0.0009855871321633,-0.0100016687065362,0.0,0.0,0.0,-0.0068847225047647,60.0,11.323381423950195,-0.0,-6.622992287930174e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,9.25001731957309e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,9.740741370478644e-05,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,7.194514182629064e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,9.740726818563417e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0004620471154339,286.2044677734375,294.1499938964844,292.7300720214844,292.2780456542969,294.5118713378906,294.11871337890625,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855913231149,4.179412815830119e-09,0.0009855871321633,-0.0100016687065362,0.0,0.0,0.0,-0.0068847225047647,60.0,11.323381423950195,-0.0,-6.622992287930174e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.289904846809804e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.782744018593804e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,7.225537410704419e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.782730194274336e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0004640396509785,286.1939697265625,294.1499938964844,292.6824951171875,292.2644958496094,294.48004150390625,294.0504150390625,285.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898403659462,4.6763446448494506e-09,0.0009898357093334,-0.0113036436960101,0.0,0.0,0.0,-0.007131069432944,60.0,11.315916061401367,-0.0,-6.6802314790948e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.289904846809804e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.782744018593804e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,7.225537410704419e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.782730194274336e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,0.0004640396509785,286.1939697265625,294.1499938964844,292.6824951171875,292.2644958496094,294.48004150390625,294.0504150390625,285.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898403659462,4.6763446448494506e-09,0.0009898357093334,-0.0113036436960101,0.0,0.0,0.0,-0.007131069432944,60.0,11.315916061401367,-0.0,-6.6802314790948e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,9.32578186620958e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.82052442850545e-05,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,7.253441435750574e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.820510604185984e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.000465831864858,286.1836242675781,294.1499938964844,292.6402587890625,292.2517395019531,294.44793701171875,293.9820861816406,285.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936665883287,5.1233173259390705e-09,0.0009936614660546,-0.0124746719375252,0.0,0.0,0.0,-0.007352671585977,60.0,11.311552047729492,-0.0,-6.73192630529229e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,9.32578186620958e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.82052442850545e-05,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,7.253441435750574e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.820510604185984e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.000465831864858,286.1836242675781,294.1499938964844,292.6402587890625,292.2517395019531,294.44793701171875,293.9820861816406,285.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936665883287,5.1233173259390705e-09,0.0009936614660546,-0.0124746719375252,0.0,0.0,0.0,-0.007352671585977,60.0,11.311552047729492,-0.0,-6.73192630529229e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,9.342317935079336e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,9.837937977863476e-05,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,7.266303146025166e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.837924153544007e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,0.0004666579479817,286.1784973144531,294.1499938964844,292.6212463378906,292.2456970214844,294.43182373046875,293.9481201171875,285.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954313281923,5.3293338631021925e-09,0.0009954259730875,-0.013014399446547,0.0,0.0,0.0,-0.007454817648977,60.0,11.309511184692385,-0.0,-6.755820436410431e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,9.35413845581934e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.850384230958298e-05,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,7.275495590874925e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,9.850371134234592e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.000467248406494,286.1734924316406,294.1499938964844,292.603759765625,292.2398986816406,294.4156799316406,293.9157409667969,285.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966847719624,5.476582298769017e-09,0.0009966793004423,-0.0134001644328236,0.0,0.0,0.0,-0.0075277853757143,60.0,11.305319786071776,-0.0,-6.772924621145648e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.372466593049468e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.869685163721442e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,7.289750647032633e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,9.869671339401977e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0004681640712078,286.16357421875,294.1499938964844,292.5735168457031,292.22900390625,294.3834533691406,293.854736328125,285.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986421791836,5.704922756422093e-09,0.0009986364748328,-0.0139983529224991,0.0,0.0,0.0,-0.0076410071924328,60.0,11.292808532714844,-0.0,-6.799490392950247e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.372466593049468e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.869685163721442e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,7.289750647032633e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,9.869671339401977e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0004681640712078,286.16357421875,294.1499938964844,292.5735168457031,292.22900390625,294.3834533691406,293.854736328125,285.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986421791836,5.704922756422093e-09,0.0009986364748328,-0.0139983529224991,0.0,0.0,0.0,-0.0076410071924328,60.0,11.292808532714844,-0.0,-6.799490392950247e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,9.3855349405203e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,9.883446182357147e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,7.299914432223886e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,9.88343235803768e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0004688169574365,286.15386962890625,294.1499938964844,292.54998779296875,292.2191772460937,294.3513488769531,293.7993469238281,285.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000359034165,5.867719643504188e-09,0.0010000300826504,-0.0144248278811573,0.0,0.0,0.0,-0.0077217202633619,60.0,11.276284217834473,-0.0,-6.818462594537777e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,9.3855349405203e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,9.883446182357147e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,7.299914432223886e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,9.88343235803768e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.0004688169574365,286.15386962890625,294.1499938964844,292.54998779296875,292.2191772460937,294.3513488769531,293.7993469238281,285.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000359034165,5.867719643504188e-09,0.0010000300826504,-0.0144248278811573,0.0,0.0,0.0,-0.0077217202633619,60.0,11.276284217834473,-0.0,-6.818462594537777e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
