time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054060,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.394097287440673e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,9.892462549032643e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,7.306573388632387e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.892449452308938e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0004692447837442,286.1443786621094,294.1499938964844,292.53082275390625,292.21044921875,294.3194580078125,293.7499084472656,285.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009461548179,5.974378325390717e-09,0.0010009401012212,-0.014704237692058,0.0,0.0,0.0,-0.0077745858579874,60.0,11.257195472717283,-0.0,-6.83090704001188e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.394097287440673e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,9.892462549032643e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,7.306573388632387e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.892449452308938e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0004692447837442,286.1443786621094,294.1499938964844,292.53082275390625,292.21044921875,294.3194580078125,293.7499084472656,285.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009461548179,5.974378325390717e-09,0.0010009401012212,-0.014704237692058,0.0,0.0,0.0,-0.0077745858579874,60.0,11.257195472717283,-0.0,-6.83090704001188e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.401627175975592e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,9.90039188764058e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.312429806916043e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.900378790916876e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,0.0004696210380643,286.1351623535156,294.1499938964844,292.5133056640625,292.2027282714844,294.2879638671875,293.7077331542969,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.068176627849198e-09,0.0010017391759902,-0.0149499550461769,0.0,0.0,0.0,-0.0078210700303316,60.0,11.237316131591797,-0.0,-6.84186076682636e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.401627175975592e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,9.90039188764058e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.312429806916043e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.900378790916876e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,0.0004696210380643,286.1351623535156,294.1499938964844,292.5133056640625,292.2027282714844,294.2879638671875,293.7077331542969,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017452295869,6.068176627849198e-09,0.0010017391759902,-0.0149499550461769,0.0,0.0,0.0,-0.0078210700303316,60.0,11.237316131591797,-0.0,-6.84186076682636e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.405399032402784e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,9.904363105306402e-05,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.31536274543032e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,9.904350008582696e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,0.0004698094853665,286.13067626953125,294.1499938964844,292.5051574707031,292.1992492675781,294.2723693847656,293.6888732910156,285.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.1151550490023965e-09,0.0010021408088505,-0.0150730200111866,0.0,0.0,0.0,-0.007844359613955,60.0,11.22788429260254,-0.0,-6.847349709460104e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.40917307161726e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.90833796095103e-05,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,7.318297866731882e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.908324864227323e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,0.0004699980781879,286.126220703125,294.1499938964844,292.4974060058594,292.19598388671875,294.2568359375,293.6708374023437,285.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025490773841,6.162172550006062e-09,0.0010025429073721,-0.0151961864903569,0.0,0.0,0.0,-0.0078676678240299,60.0,11.218708038330078,-0.0,-6.85284575752121e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,9.41673351917416e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.916298586176708e-05,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.324177568079904e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,9.916286217048764e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0004703758459072,286.117431640625,294.1499938964844,292.48309326171875,292.190185546875,294.22589111328125,293.6365051269531,285.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256346551936076e-09,0.0010033481521531,-0.0154428808018565,0.0,0.0,0.0,-0.0079143540933728,60.0,11.20092487335205,-0.0,-6.863860591010963e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,9.41673351917416e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.916298586176708e-05,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.324177568079904e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,9.916286217048764e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0004703758459072,286.117431640625,294.1499938964844,292.48309326171875,292.190185546875,294.22589111328125,293.6365051269531,285.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256346551936076e-09,0.0010033481521531,-0.0154428808018565,0.0,0.0,0.0,-0.0079143540933728,60.0,11.20092487335205,-0.0,-6.863860591010963e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.424323798157276e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.924291225615887e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,7.330080552492291e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,9.924278856487943e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0004707550979219,286.1087951660156,294.1499938964844,292.47027587890625,292.1852722167969,294.1953125,293.6059265136719,285.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894476980784e-09,0.0010041566565632,-0.0156905520707368,0.0,0.0,0.0,-0.007961225695908,60.0,11.184566497802734,-0.0,-6.874927294120425e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.424323798157276e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.924291225615887e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,7.330080552492291e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,9.924278856487943e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0004707550979219,286.1087951660156,294.1499938964844,292.47027587890625,292.1852722167969,294.1953125,293.6059265136719,285.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894476980784e-09,0.0010041566565632,-0.0156905520707368,0.0,0.0,0.0,-0.007961225695908,60.0,11.184566497802734,-0.0,-6.874927294120425e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.431943180970848e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.932314424077048e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.336006092373282e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,9.932302054949103e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0004711358051281,286.10040283203125,294.1499938964844,292.4590148925781,292.1811828613281,294.1650695800781,293.5787658691406,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.169665336608888,-0.0,-6.8860458668496e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.431943180970848e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.932314424077048e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,7.336006092373282e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,9.932302054949103e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0004711358051281,286.10040283203125,294.1499938964844,292.4590148925781,292.1811828613281,294.1650695800781,293.5787658691406,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.169665336608888,-0.0,-6.8860458668496e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.439588757231832e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,9.940365271177144e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.341952004935592e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.9403529020492e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0004715178220067,286.0921630859375,294.1499938964844,292.4491882324219,292.17791748046875,294.1352233886719,293.5547790527344,285.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.156219482421877,-0.0,-6.89721204594207e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.439588757231832e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,9.940365271177144e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.341952004935592e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.9403529020492e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0004715178220067,286.0921630859375,294.1499938964844,292.4491882324219,292.17791748046875,294.1352233886719,293.5547790527344,285.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.156219482421877,-0.0,-6.89721204594207e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.44342027651146e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.944400517269968e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,7.344932237174362e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.944388148142024e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0004717092961072,286.0881652832031,294.1499938964844,292.44482421875,292.17657470703125,294.1204833984375,293.5442199707031,285.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.150201797485352,-0.0,-6.90281254378533e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,9.447255433769897e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.94843867374584e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.347914652200416e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,9.948426304617897e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.000471900915727,286.08416748046875,294.1499938964844,292.4408264160156,292.1754150390625,294.1058349609375,293.5342712402344,285.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.14448356628418,-0.0,-6.908418725970479e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,9.454932296648622e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.9565222626552e-05,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,7.353884575422853e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,9.956509893527254e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0004722844751086,286.0763244628906,294.1499938964844,292.4338684082031,292.1736145019531,294.0767517089844,293.5155944824219,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.13364315032959,-0.0,-6.919648853909166e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,9.454932296648622e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.9565222626552e-05,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,7.353884575422853e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,9.956509893527254e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0004722844751086,286.0763244628906,294.1499938964844,292.4338684082031,292.1736145019531,294.0767517089844,293.5155944824219,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.13364315032959,-0.0,-6.919648853909166e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.462612797506154e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.964610217139124e-05,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,7.359858136624098e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,9.964598575606942e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0004726682673208,286.06866455078125,294.1499938964844,292.4282531738281,292.1724853515625,294.0481262207031,293.4996032714844,285.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.12420654296875,-0.0,-6.930893903245305e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.462612797506154e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,9.964610217139124e-05,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,7.359858136624098e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,9.964598575606942e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0004726682673208,286.06866455078125,294.1499938964844,292.4282531738281,292.1724853515625,294.0481262207031,293.4996032714844,285.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.12420654296875,-0.0,-6.930893903245305e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,9.470288205193356e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.97269235085696e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,7.365827332250774e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,9.972680709324776e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,0.0004730517393909,286.0611877441406,294.1499938964844,292.4239807128906,292.1719970703125,294.0199279785156,293.4859313964844,285.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.11602020263672,-0.0,-6.94213966312418e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,9.470288205193356e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.97269235085696e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,7.365827332250774e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,9.972680709324776e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,0.0004730517393909,286.0611877441406,294.1499938964844,292.4239807128906,292.1719970703125,294.0199279785156,293.4859313964844,285.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.11602020263672,-0.0,-6.94213966312418e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.477950516156852e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.980760660255328e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,7.37178634153679e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,9.980749018723144e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0004734346002805,286.05389404296875,294.1499938964844,292.4210205078125,292.17205810546875,293.9922180175781,293.4744567871094,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.108996391296388,-0.0,-6.953375475404755e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.477950516156852e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.980760660255328e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,7.37178634153679e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,9.980749018723144e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0004734346002805,286.05389404296875,294.1499938964844,292.4210205078125,292.17205810546875,293.9922180175781,293.4744567871094,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.108996391296388,-0.0,-6.953375475404755e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,9.481774031883106e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.984787175199016e-05,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,7.374760025413707e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.984775533666834e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0004736256378237,286.05035400390625,294.1499938964844,292.4200134277344,292.1723022460937,293.97857666015625,293.4696960449219,285.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,11.10602569580078,-0.0,-6.958986631389052e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.485594637226312e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,9.9888100521639e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,7.377730798907578e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,9.988799138227478e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0004738165298476,286.0468444824219,294.1499938964844,292.4193115234375,292.17266845703125,293.9650573730469,293.4653625488281,285.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395959809422,60.0,11.103281021118164,-0.0,-6.964594945202407e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.49322638916783e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.996846347348765e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,7.383666525129229e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.996834705816582e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0004741978482343,286.0398864746094,294.1499938964844,292.4188537597656,292.1737365722656,293.93829345703125,293.45758056640625,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.098257064819336,-0.0,-6.975803756859025e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.49322638916783e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.996846347348765e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,7.383666525129229e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.996834705816582e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0004741978482343,286.0398864746094,294.1499938964844,292.4188537597656,292.1737365722656,293.93829345703125,293.45758056640625,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.098257064819336,-0.0,-6.975803756859025e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.500845771981405e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.000100048695458,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,7.38959206501022e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001000485863187,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0004745785263366,286.0331420898437,294.1499938964844,292.4195556640625,292.17529296875,293.9120483398437,293.4516906738281,285.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.094255447387695,-0.0,-6.987004042002809e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.500845771981405e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.000100048695458,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,7.38959206501022e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001000485863187,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0004745785263366,286.0331420898437,294.1499938964844,292.4195556640625,292.17529296875,293.9120483398437,293.4516906738281,285.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.094255447387695,-0.0,-6.987004042002809e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.508468065178022e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001001289638224,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.395519787678495e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0001001288546831,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0004749594081658,286.026611328125,294.1499938964844,292.42144775390625,292.1772155761719,293.8863525390625,293.4474792480469,285.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066692670431e-09,0.001013119588606,-0.0184360668063163,0.0,0.0,0.0,-0.0084808496758341,60.0,11.091154098510742,-0.0,-6.998217827458576e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.508468065178022e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0001001289638224,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,7.395519787678495e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0001001288546831,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0004749594081658,286.026611328125,294.1499938964844,292.42144775390625,292.1772155761719,293.8863525390625,293.4474792480469,285.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066692670431e-09,0.001013119588606,-0.0184360668063163,0.0,0.0,0.0,-0.0084808496758341,60.0,11.091154098510742,-0.0,-6.998217827458576e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,9.51611073105596e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0001002094359137,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,7.401463517453521e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001002093267743,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0004753412504214,286.0202331542969,294.1499938964844,292.4244384765625,292.1794738769531,293.8611755371094,293.4447326660156,285.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494268317032038e-09,0.0010139336809515,-0.0186854116618633,0.0,0.0,0.0,-0.0085280453786253,60.0,11.08883285522461,-0.0,-7.009469982222073e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,9.51611073105596e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,0.0001002094359137,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,7.401463517453521e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001002093267743,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0004753412504214,286.0202331542969,294.1499938964844,292.4244384765625,292.1794738769531,293.8611755371094,293.4447326660156,285.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494268317032038e-09,0.0010139336809515,-0.0186854116618633,0.0,0.0,0.0,-0.0085280453786253,60.0,11.08883285522461,-0.0,-7.009469982222073e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,9.51994734350592e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001002498465823,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,7.40444811526686e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0001002497374429,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0004755329864565,286.01708984375,294.1499938964844,292.4263610839844,292.18072509765625,293.8487854003906,293.44390869140625,285.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070079580299e-09,0.0010143426479771,-0.0188106093555688,0.0,0.0,0.0,-0.008551743812859,60.0,11.087974548339844,-0.0,-7.015123060227779e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,9.523796325083822e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0001002903736662,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,7.407440716633573e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001002902645268,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004757252754643,286.0140075683594,294.1499938964844,292.42852783203125,292.1820373535156,293.8365173339844,293.4433288574219,285.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013062497292e-09,0.0010147526627406,-0.0189361777156591,0.0,0.0,0.0,-0.0085755111649632,60.0,11.087236404418944,-0.0,-7.020795322887352e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.531537943985312e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001003718934953,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,7.41346157155931e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.0001003717843559,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0004761120944749,286.0079040527344,294.1499938964844,292.4336853027344,292.18487548828125,293.8121643066406,293.4427185058594,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233206093311,60.0,11.086010932922363,-0.0,-7.032212323565545e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.531537943985312e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001003718934953,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,7.41346157155931e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.0001003717843559,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0004761120944749,286.0079040527344,294.1499938964844,292.4336853027344,292.18487548828125,293.8121643066406,293.4427185058594,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233206093311,60.0,11.086010932922363,-0.0,-7.032212323565545e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.539432357996702e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.000100455028587,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.41960175218992e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001004549194476,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004765065095853,286.001953125,294.1499938964844,292.4398498535156,292.1878967285156,293.7884216308594,293.4437866210937,285.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164179839193,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,11.08553981781006,-0.0,-7.043864513889275e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
