time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056400,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.539432357996702e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.000100455028587,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.41960175218992e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001004549194476,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004765065095853,286.001953125,294.1499938964844,292.4398498535156,292.1878967285156,293.7884216308594,293.4437866210937,285.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164179839193,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,11.08553981781006,-0.0,-7.043864513889275e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.547430818201974e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001005392477964,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.425821968354285e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001005391459329,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0004769061342813,285.9961242675781,294.1499938964844,292.447021484375,292.19110107421875,293.76495361328125,293.4456787109375,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884431774130007e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214671075344,60.0,11.085439682006836,-0.0,-7.055679418499494e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.547430818201974e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0001005392477964,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.425821968354285e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001005391459329,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0004769061342813,285.9961242675781,294.1499938964844,292.447021484375,292.19110107421875,293.76495361328125,293.4456787109375,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884431774130007e-09,0.0010172700276598,-0.0197072643786668,0.0,0.0,0.0,-0.0087214671075344,60.0,11.085439682006836,-0.0,-7.055679418499494e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.555727592669427e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0001006266102194,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,7.432274287566543e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.000100626508356,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,0.0004773206601385,285.990478515625,294.1499938964844,292.4551086425781,292.19439697265625,293.7421875,293.4493408203125,285.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987781991403153e-09,0.0010181537363678,-0.0199779327958822,0.0,0.0,0.0,-0.0087727019563317,60.0,11.086103439331056,-0.0,-7.067944807204185e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.555727592669427e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0001006266102194,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,7.432274287566543e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.000100626508356,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,0.0004773206601385,285.990478515625,294.1499938964844,292.4551086425781,292.19439697265625,293.7421875,293.4493408203125,285.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987781991403153e-09,0.0010181537363678,-0.0199779327958822,0.0,0.0,0.0,-0.0087727019563317,60.0,11.086103439331056,-0.0,-7.067944807204185e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.559933096170424e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001006708989734,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,7.435544830514118e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.00010067079711,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004775307897944,285.9877014160156,294.1499938964844,292.4595031738281,292.1960754394531,293.7309265136719,293.45147705078125,285.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.086562156677246,-0.0,-7.074167029941236e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,9.564236097503452e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0001007162136374,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,7.438891771016642e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.000100716111774,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0004777457797899,285.9849548339844,294.1499938964844,292.4641418457031,292.1977844238281,293.71978759765625,293.4540100097656,285.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.0202555321156978,0.0,0.0,0.0,-0.0088252527639269,60.0,11.087182998657228,-0.0,-7.080535624481854e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.573036368237808e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001008088802336,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,7.445735536748543e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,0.0001008087783702,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0004781854513566,285.97955322265625,294.1499938964844,292.4740295410156,292.201171875,293.6978454589844,293.459716796875,285.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.088699340820312,-0.0,-7.093569820426637e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.573036368237808e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001008088802336,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,7.445735536748543e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,0.0001008087783702,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.0004781854513566,285.97955322265625,294.1499938964844,292.4740295410156,292.201171875,293.6978454589844,293.459716796875,285.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,11.088699340820312,-0.0,-7.093569820426637e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.582369966665284e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001009071638691,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.452994759660214e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001009070692816,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0004786517820321,285.974365234375,294.1499938964844,292.4847717285156,292.2045288085937,293.6766357421875,293.46710205078125,285.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319686273239313e-09,0.0010209918254986,-0.0208471417427063,0.0,0.0,0.0,-0.0089372405782341,60.0,11.090893745422363,-0.0,-7.107407640205565e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.582369966665284e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001009071638691,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,7.452994759660214e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001009070692816,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0004786517820321,285.974365234375,294.1499938964844,292.4847717285156,292.2045288085937,293.6766357421875,293.46710205078125,285.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319686273239313e-09,0.0010209918254986,-0.0208471417427063,0.0,0.0,0.0,-0.0089372405782341,60.0,11.090893745422363,-0.0,-7.107407640205565e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.591926209395751e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001010077976388,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.460427150363103e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001010076957754,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0004791292303707,285.96923828125,294.1499938964844,292.496337890625,292.20782470703125,293.6557006835937,293.4750671386719,285.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.021158892661333,0.0,0.0,0.0,-0.0089962556958198,60.0,11.09329891204834,-0.0,-7.121588652125865e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.591926209395751e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0001010077976388,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.460427150363103e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001010076957754,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0004791292303707,285.96923828125,294.1499938964844,292.496337890625,292.20782470703125,293.6557006835937,293.4750671386719,285.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.021158892661333,0.0,0.0,0.0,-0.0089962556958198,60.0,11.09329891204834,-0.0,-7.121588652125865e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,9.602401405572893e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001011181011563,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,7.468574040103704e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0001011180065688,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.00047965257545,285.96441650390625,294.1499938964844,292.5086669921875,292.2109680175781,293.6358642578125,293.48516845703125,285.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231342166662,8.569231546573519e-09,0.0010231256019324,-0.0215006358921527,0.0,0.0,0.0,-0.009060950949788,60.0,11.096501350402832,-0.0,-7.137150248581747e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,9.602401405572893e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,0.0001011181011563,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,7.468574040103704e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0001011180065688,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.00047965257545,285.96441650390625,294.1499938964844,292.5086669921875,292.2109680175781,293.6358642578125,293.48516845703125,285.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231342166662,8.569231546573519e-09,0.0010231256019324,-0.0215006358921527,0.0,0.0,0.0,-0.009060950949788,60.0,11.096501350402832,-0.0,-7.137150248581747e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,9.607512765796856e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001011719286907,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,7.472548895748332e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001011718268273,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0004799079324584,285.96197509765625,294.1499938964844,292.51513671875,292.2124938964844,293.6258544921875,293.4900207519531,285.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236799716949,8.63290772201708e-09,0.0010236713569611,-0.0216673798859119,0.0,0.0,0.0,-0.0090925246477127,60.0,11.098042488098145,-0.0,-7.144749503140704e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,9.612971189199015e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0001012294014799,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,7.476794417016208e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0001012293068924,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0004801806062459,285.9596252441406,294.1499938964844,292.5217590332031,292.2139587402344,293.6161193847656,293.4953918457031,285.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700904885472482e-09,0.001024252269417,-0.0218454394489526,0.0,0.0,0.0,-0.0091262301430106,60.0,11.099736213684082,-0.0,-7.152868874982232e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,9.619208140065894e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,0.0001012950815493,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,7.481645297957584e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0001012949869618,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0004804922209586,285.95703125,294.1499938964844,292.5293884277344,292.21551513671875,293.6053466796875,293.5016784667969,285.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249254992231,8.778607174519948e-09,0.0010249166516587,-0.0220489110797643,0.0,0.0,0.0,-0.0091647505760192,60.0,11.101701736450195,-0.0,-7.16215353691041e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,9.62413105298765e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001013469227473,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,7.485473906854168e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400146484375,0.0,0.0,0.0001013468281598,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0004807381774298,285.9549560546875,294.1499938964844,292.5355529785156,292.2167053222656,293.59686279296875,293.506591796875,285.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254491353407,8.8399385589355e-09,0.0010254402877762,-0.0222095120698213,0.0,0.0,0.0,-0.0091951508074998,60.0,11.103242874145508,-0.0,-7.169485627400719e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,9.635764581616968e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001014694280456,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,7.494521560147405e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0001014693334582,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004813193809241,285.9505920410156,294.1499938964844,292.54998779296875,292.2191772460937,293.5787353515625,293.5196838378906,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984867072570069e-09,0.0010266796452924,-0.0225890111178159,0.0,0.0,0.0,-0.0092669986188411,60.0,11.107731819152832,-0.0,-7.18682713340968e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,9.635764581616968e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001014694280456,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,7.494521560147405e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0001014693334582,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004813193809241,285.9505920410156,294.1499938964844,292.54998779296875,292.2191772460937,293.5787353515625,293.5196838378906,285.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984867072570069e-09,0.0010266796452924,-0.0225890111178159,0.0,0.0,0.0,-0.0092669986188411,60.0,11.107731819152832,-0.0,-7.18682713340968e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,9.647284605307505e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.000101590732811,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.50348117435351e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,0.0001015906382235,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0004818948800675,285.9462890625,294.1499938964844,292.5657653808594,292.222412109375,293.5608825683594,293.5336608886719,285.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128377165268375e-09,0.0010279067791998,-0.0229647848755121,0.0,0.0,0.0,-0.0093381432816386,60.0,11.112801551818848,-0.0,-7.204018714901397e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,9.647284605307505e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.000101590732811,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.50348117435351e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,0.0001015906382235,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0004818948800675,285.9462890625,294.1499938964844,292.5657653808594,292.222412109375,293.5608825683594,293.5336608886719,285.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128377165268375e-09,0.0010279067791998,-0.0229647848755121,0.0,0.0,0.0,-0.0093381432816386,60.0,11.112801551818848,-0.0,-7.204018714901397e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,9.658397175371648e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,0.0001017077593132,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,7.512124284403399e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001017076647258,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0004824500938411,285.9420471191406,294.1499938964844,292.5834045410156,292.22735595703125,293.5433044433594,293.5482482910156,285.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266826417331233e-09,0.0010290917707607,-0.023327300325036,0.0,0.0,0.0,-0.0094067836180329,60.0,11.118586540222168,-0.0,-7.220624098636108e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,9.658397175371648e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,0.0001017077593132,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,7.512124284403399e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001017076647258,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0004824500938411,285.9420471191406,294.1499938964844,292.5834045410156,292.22735595703125,293.5433044433594,293.5482482910156,285.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266826417331233e-09,0.0010290917707607,-0.023327300325036,0.0,0.0,0.0,-0.0094067836180329,60.0,11.118586540222168,-0.0,-7.220624098636108e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,9.663165837991984e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.0001017579634208,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,7.515832112403587e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0001017578688333,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0004826883086934,285.9400634765625,294.1499938964844,292.5928649902344,292.2304077148437,293.53515625,293.556884765625,285.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296074906364,9.326224237327096e-09,0.0010295981774106,-0.0234828256070613,0.0,0.0,0.0,-0.0094362227246165,60.0,11.123074531555176,-0.0,-7.227754394989462e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,9.668184793554246e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.0001018108232528,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,7.519736391259357e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0001018107286654,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0004829390672966,285.93804931640625,294.1499938964844,292.60272216796875,292.2337951660156,293.5267944335937,293.5650939941406,285.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388756438966084e-09,0.0010301325237378,-0.0236465539783239,0.0,0.0,0.0,-0.0094672199338674,60.0,11.127092361450195,-0.0,-7.235264121163709e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,9.677411435404792e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0001019079791149,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,7.526911940658465e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001019078918034,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0004834000428672,285.9341125488281,294.1499938964844,292.6235656738281,292.2416076660156,293.5105895996094,293.5826110839844,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503702713686836e-09,0.0010311170481145,-0.023947512730956,0.0,0.0,0.0,-0.009524212218821,60.0,11.13645076751709,-0.0,-7.249078493032357e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,9.677411435404792e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0001019079791149,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,7.526911940658465e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001019078918034,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0004834000428672,285.9341125488281,294.1499938964844,292.6235656738281,292.2416076660156,293.5105895996094,293.5826110839844,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503702713686836e-09,0.0010311170481145,-0.023947512730956,0.0,0.0,0.0,-0.009524212218821,60.0,11.13645076751709,-0.0,-7.249078493032357e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.685319673735648e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001019912524498,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,7.533062307629734e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001019911578623,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0004837951273657,285.930419921875,294.1499938964844,292.6457824707031,292.2505798339844,293.4953918457031,293.6022033691406,286.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602210582215776e-09,0.0010319584980607,-0.0242054313421249,0.0,0.0,0.0,-0.0095730423927307,60.0,11.147847175598145,-0.0,-7.260928924779364e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.685319673735648e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001019912524498,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,7.533062307629734e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001019911578623,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0004837951273657,285.930419921875,294.1499938964844,292.6457824707031,292.2505798339844,293.4953918457031,293.6022033691406,286.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602210582215776e-09,0.0010319584980607,-0.0242054313421249,0.0,0.0,0.0,-0.0095730423927307,60.0,11.147847175598145,-0.0,-7.260928924779364e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,9.692842286312953e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001020704730763,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,7.538912905147299e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001020703857648,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.000484171003336,285.9267578125,294.1499938964844,292.6691589355469,292.26055908203125,293.4804382324219,293.62225341796875,286.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695933833597792e-09,0.0010327616473659,-0.0244508124887943,0.0,0.0,0.0,-0.0096195135265588,60.0,11.159649848937988,-0.0,-7.2722116328805e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,9.692842286312953e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001020704730763,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,7.538912905147299e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001020703857648,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.000484171003336,285.9267578125,294.1499938964844,292.6691589355469,292.26055908203125,293.4804382324219,293.62225341796875,286.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695933833597792e-09,0.0010327616473659,-0.0244508124887943,0.0,0.0,0.0,-0.0096195135265588,60.0,11.159649848937988,-0.0,-7.2722116328805e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,9.69919638009742e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001021373755065,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,7.543854007963091e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.000102137288195,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0004844884679187,285.9234619140625,294.1499938964844,292.6935729980469,292.2713928222656,293.4672241210937,293.64501953125,286.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.77507852439885e-09,0.0010334365069866,-0.0246580243110656,0.0,0.0,0.0,-0.0096587399020791,60.0,11.17381191253662,-0.0,-7.281746405851663e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,9.69919638009742e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0001021373755065,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,7.543854007963091e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.000102137288195,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0004844884679187,285.9234619140625,294.1499938964844,292.6935729980469,292.2713928222656,293.4672241210937,293.64501953125,286.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.77507852439885e-09,0.0010334365069866,-0.0246580243110656,0.0,0.0,0.0,-0.0096587399020791,60.0,11.17381191253662,-0.0,-7.281746405851663e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,9.702369425212964e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001021707939798,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,7.546322740381584e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001021707066684,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.000484647025587,285.9218444824219,294.1499938964844,292.70611572265625,292.27703857421875,293.46075439453125,293.6564636230469,286.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.814614010394962e-09,0.0010337751591578,-0.0247615315020084,0.0,0.0,0.0,-0.009678341448307,60.0,11.181157112121582,-0.0,-7.286512015980406e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.705531556392089e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001022040887619,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,7.548781286459416e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0001022040014504,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0004848050011787,285.92022705078125,294.1499938964844,292.7188415527344,292.2828674316406,293.4542236328125,293.66778564453125,286.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854002058773403e-09,0.0010341125307604,-0.0248646531254053,0.0,0.0,0.0,-0.0096978712826967,60.0,11.188397407531738,-0.0,-7.291260573083491e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,9.709480218589306e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001022456708597,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.551852468168363e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.0001022455835482,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,0.0004850022960454,285.918212890625,294.1499938964844,292.7353820800781,292.2904663085937,293.4462890625,293.6828918457031,286.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903192932370077e-09,0.0010345326736569,-0.0249934401363134,0.0,0.0,0.0,-0.0097222551703453,60.0,11.198091506958008,-0.0,-7.297194315469825e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.7117132099811e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001022691867547,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,7.553589239250869e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001022690994432,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004851138801313,285.9170837402344,294.1499938964844,292.7447814941406,292.2948303222656,293.4418029785156,293.6913757324219,286.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.931010680475085e-09,0.0010347701609134,-0.0250662676990032,0.0,0.0,0.0,-0.0097360434010624,60.0,11.203540802001951,-0.0,-7.300550919353554e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
