time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058740,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.717245848150924e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001023274380713,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,7.557891512988135e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001023273507598,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0004853902792092,285.9140319824219,294.1499938964844,292.7712707519531,292.30712890625,293.4298095703125,293.71588134765625,286.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353699326515,9.999922667702776e-09,0.0010353599209338,-0.0252466797828674,0.0,0.0,0.0,-0.0097702080383896,60.0,11.218864440917969,-0.0,-7.308868532618362e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.717245848150924e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001023274380713,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,7.557891512988135e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0001023273507598,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0004853902792092,285.9140319824219,294.1499938964844,292.7712707519531,292.30712890625,293.4298095703125,293.71588134765625,286.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353699326515,9.999922667702776e-09,0.0010353599209338,-0.0252466797828674,0.0,0.0,0.0,-0.0097702080383896,60.0,11.218864440917969,-0.0,-7.308868532618362e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.720942034618928e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0001023663644446,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,7.560766243841499e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.000102366284409,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0004855750303249,285.9111022949219,294.1499938964844,292.7980651855469,292.319580078125,293.4184265136719,293.7409973144531,286.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357643477618,1.0045970277872133e-08,0.0010357542196288,-0.0253672301769256,0.0,0.0,0.0,-0.0097930394113063,60.0,11.233525276184082,-0.0,-7.314429240068422e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.720942034618928e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0001023663644446,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,7.560766243841499e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.000102366284409,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0004855750303249,285.9111022949219,294.1499938964844,292.7980651855469,292.319580078125,293.4184265136719,293.7409973144531,286.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357643477618,1.0045970277872133e-08,0.0010357542196288,-0.0253672301769256,0.0,0.0,0.0,-0.0097930394113063,60.0,11.233525276184082,-0.0,-7.314429240068422e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,9.72156267380342e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0001023728909785,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,7.56124863983132e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.000102372810943,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.000485606084112,285.9083557128906,294.1499938964844,292.8250732421875,292.3320007324219,293.4078674316406,293.7667236328125,286.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358296567574,1.0053684995625645e-08,0.0010358195286244,-0.0253874268382787,0.0,0.0,0.0,-0.00979686062783,60.0,11.246115684509276,-0.0,-7.315360761595002e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,9.72156267380342e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0001023728909785,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,7.56124863983132e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.000102372810943,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.000485606084112,285.9083557128906,294.1499938964844,292.8250732421875,292.3320007324219,293.4078674316406,293.7667236328125,286.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358296567574,1.0053684995625645e-08,0.0010358195286244,-0.0253874268382787,0.0,0.0,0.0,-0.00979686062783,60.0,11.246115684509276,-0.0,-7.315360761595002e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.721161768538876e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0001023686709231,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,7.560936501249671e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.0001023685908876,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0004855861188843,285.9070129394531,294.1499938964844,292.83856201171875,292.3381652832031,293.4027709960937,293.7796630859375,286.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357860010117,1.0048685439301153e-08,0.0010357758728787,-0.0253743398934602,0.0,0.0,0.0,-0.0097943777218461,60.0,11.251800537109377,-0.0,-7.314757510812343e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.720082744024694e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001023573058773,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,7.560096855740994e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001023572258418,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0004855322476942,285.9057006835937,294.1499938964844,292.85205078125,292.34423828125,293.3978576660156,293.7926940917969,286.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356707498431,1.0035233088956376e-08,0.0010356606217101,-0.0253391228616237,0.0,0.0,0.0,-0.0097877075895667,60.0,11.256759643554688,-0.0,-7.31313249957566e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,9.716888598632067e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001023236691253,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,7.55761211621575e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001023235890897,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0004853727878071,285.9031677246094,294.1499938964844,292.87890625,292.35614013671875,293.388427734375,293.8187561035156,286.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353330289945,9.995424932185417e-09,0.0010353230172768,-0.0252349022775888,0.0,0.0,0.0,-0.0097679868340492,60.0,11.265417098999023,-0.0,-7.308324967425507e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,9.716888598632067e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001023236691253,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,7.55761211621575e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001023235890897,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,0.0004853727878071,285.9031677246094,294.1499938964844,292.87890625,292.35614013671875,293.388427734375,293.8187561035156,286.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353330289945,9.995424932185417e-09,0.0010353230172768,-0.0252349022775888,0.0,0.0,0.0,-0.0097679868340492,60.0,11.265417098999023,-0.0,-7.308324967425507e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.709905134513974e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0001022501310217,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.552179886261001e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.0001022500509861,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0004850240366067,285.9009704589844,294.1499938964844,292.9054260253906,292.36749267578125,293.3804931640625,293.8445739746094,286.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345868067815,9.908402986980036e-09,0.0010345769114792,-0.0250070784240961,0.0,0.0,0.0,-0.0097248358651995,60.0,11.268362998962402,-0.0,-7.297823145790971e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.709905134513974e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0001022501310217,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.552179886261001e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.0001022500509861,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0004850240366067,285.9009704589844,294.1499938964844,292.9054260253906,292.36749267578125,293.3804931640625,293.8445739746094,286.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345868067815,9.908402986980036e-09,0.0010345769114792,-0.0250070784240961,0.0,0.0,0.0,-0.0097248358651995,60.0,11.268362998962402,-0.0,-7.297823145790971e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,9.703027899377048e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001021777061396,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.546830602223054e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.000102177626104,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0004846805531997,285.8988647460937,294.1499938964844,292.93145751953125,292.3781433105469,293.3730163574219,293.8699951171875,286.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338585125282,9.822707980333693e-09,0.0010338486172258,-0.0247827190905809,0.0,0.0,0.0,-0.0096823759377002,60.0,11.270151138305664,-0.0,-7.287486880613869e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,9.703027899377048e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001021777061396,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.546830602223054e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.000102177626104,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0004846805531997,285.8988647460937,294.1499938964844,292.93145751953125,292.3781433105469,293.3730163574219,293.8699951171875,286.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338585125282,9.822707980333693e-09,0.0010338486172258,-0.0247827190905809,0.0,0.0,0.0,-0.0096823759377002,60.0,11.270151138305664,-0.0,-7.287486880613869e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,9.694440086605029e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001020872732624,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,7.540151273133233e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001020872005028,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0004842516791541,285.89678955078125,294.1499938964844,292.95684814453125,292.387939453125,293.3656616210937,293.8954162597656,286.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329412762075,9.715699356149798e-09,0.0010329316137358,-0.0245025604963302,0.0,0.0,0.0,-0.0096293166279792,60.0,11.270726203918455,-0.0,-7.274591951045295e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,9.694440086605029e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001020872732624,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,7.540151273133233e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001020872005028,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0004842516791541,285.89678955078125,294.1499938964844,292.95684814453125,292.387939453125,293.3656616210937,293.8954162597656,286.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329412762075,9.715699356149798e-09,0.0010329316137358,-0.0245025604963302,0.0,0.0,0.0,-0.0096293166279792,60.0,11.270726203918455,-0.0,-7.274591951045295e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,9.68977910815738e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,0.0001020381896523,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,7.536525663454086e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0001020381096168,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,0.0004840188776142,285.8958740234375,294.1499938964844,292.9692077636719,292.3924560546875,293.36248779296875,293.90771484375,286.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324427857995,9.657615152036673e-09,0.0010324331233277,-0.0243504885584115,0.0,0.0,0.0,-0.0096005136147141,60.0,11.268598556518556,-0.0,-7.267597368354475e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,9.6849660621956e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001019875053316,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,7.532782183261588e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.000101987432572,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,0.0004837785090785,285.8949279785156,294.1499938964844,292.9813842773437,292.39666748046875,293.35919189453125,293.920166015625,286.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.597644456960096e-09,0.0010319211287423,-0.024193475022912,0.0,0.0,0.0,-0.0095707876607775,60.0,11.266901969909668,-0.0,-7.260378964701887e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.67837986536324e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001019181436276,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,7.52765845390968e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0001019180708681,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004834495484828,285.89361572265625,294.1499938964844,292.9984436035156,292.4022521972656,293.3546447753906,293.9378356933594,286.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515572330087709e-09,0.0010312187951058,-0.0239785909652709,0.0,0.0,0.0,-0.0095300981774926,60.0,11.263649940490724,-0.0,-7.250505973388499e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,9.6758347353898e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001018913462758,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,7.525679393438622e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001018912735162,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0004833224520552,285.8930969238281,294.1499938964844,293.0049133300781,292.4042358398437,293.3529052734375,293.9447021484375,286.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309565113857,9.483861695969154e-09,0.0010309469653293,-0.0238955654203891,0.0,0.0,0.0,-0.0095143746584653,60.0,11.262383460998535,-0.0,-7.24669320106841e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,9.6682837465778e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.000101811827335,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,7.519806240452453e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001018117545754,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.000482945353724,285.89141845703125,294.1499938964844,293.0272827148437,292.410400390625,293.3471984863281,293.9682922363281,286.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301519650965,9.38977251507822e-09,0.0010301425354555,-0.0236492119729518,0.0,0.0,0.0,-0.0094677312299609,60.0,11.255484580993652,-0.0,-7.23538633451426e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,9.6682837465778e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.000101811827335,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,7.519806240452453e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0001018117545754,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.000482945353724,285.89141845703125,294.1499938964844,293.0272827148437,292.410400390625,293.3471984863281,293.9682922363281,286.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301519650965,9.38977251507822e-09,0.0010301425354555,-0.0236492119729518,0.0,0.0,0.0,-0.0094677312299609,60.0,11.255484580993652,-0.0,-7.23538633451426e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.661284275352956e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001017381146084,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,7.51436164136976e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0001017380418488,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0004825957585126,285.88983154296875,294.1499938964844,293.04833984375,292.4150390625,293.3419189453125,293.9910888671875,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.30254806519315e-09,0.0010293965460732,-0.0234208311885595,0.0,0.0,0.0,-0.0094244889914989,60.0,11.246874809265137,-0.0,-7.224911513503687e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,9.661284275352956e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001017381146084,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,7.51436164136976e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0001017380418488,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0004825957585126,285.88983154296875,294.1499938964844,293.04833984375,292.4150390625,293.3419189453125,293.9910888671875,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.30254806519315e-09,0.0010293965460732,-0.0234208311885595,0.0,0.0,0.0,-0.0094244889914989,60.0,11.246874809265137,-0.0,-7.224911513503687e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,9.655119356466456e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001016731912386,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,7.509566057706252e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.000101673118479,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0004822878690902,285.8884582519531,294.1499938964844,293.06787109375,292.4179382324219,293.3373107910156,294.01220703125,286.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287490440532,9.225724184602768e-09,0.0010287398472428,-0.0232196804136037,0.0,0.0,0.0,-0.0093864053487777,60.0,11.23465061187744,-0.0,-7.215692221507197e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,9.655119356466456e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001016731912386,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,7.509566057706252e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.000101673118479,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0004822878690902,285.8884582519531,294.1499938964844,293.06787109375,292.4179382324219,293.3373107910156,294.01220703125,286.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287490440532,9.225724184602768e-09,0.0010287398472428,-0.0232196804136037,0.0,0.0,0.0,-0.0093864053487777,60.0,11.23465061187744,-0.0,-7.215692221507197e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.652091102907434e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001016413007164,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,7.507210102630779e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0001016412279568,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0004821366455871,285.8877868652344,294.1499938964844,293.0770263671875,292.4187316894531,293.3350524902344,294.02264404296875,286.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187989924441808e-09,0.0010284181917086,-0.0231208745390176,0.0,0.0,0.0,-0.0093677043914794,60.0,11.22823715209961,-0.0,-7.211166064280405e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.649309504311532e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.000101612014987,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,7.505046960432082e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001016119422274,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0004819977330043,285.8871459960937,294.1499938964844,293.08575439453125,292.41900634765625,293.3329162597656,294.0326843261719,286.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15332964979143e-09,0.0010281216818839,-0.0230301208794116,0.0,0.0,0.0,-0.0093505205586552,60.0,11.22091293334961,-0.0,-7.207010099818947e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.64415376074612e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,0.0001015577217913,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,7.501036452595145e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001015576490317,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0004817402805201,285.88592529296875,294.1499938964844,293.1017761230469,292.4179992675781,293.3288269042969,294.052001953125,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.204798698425291,-0.0,-7.199309237648779e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.64415376074612e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,0.0001015577217913,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,7.501036452595145e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001015576490317,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0004817402805201,285.88592529296875,294.1499938964844,293.1017761230469,292.4179992675781,293.3288269042969,294.052001953125,286.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,11.204798698425291,-0.0,-7.199309237648779e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,9.640210919314995e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0001015161979012,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,7.497969636460766e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001015161324176,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0004815433931071,285.8848876953125,294.1499938964844,293.1158142089844,292.414794921875,293.3251647949219,294.06915283203125,286.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039948345446192e-09,0.0010271511273458,-0.0227332413196563,0.0,0.0,0.0,-0.0092943077906966,60.0,11.18422508239746,-0.0,-7.19342310162574e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,9.640210919314995e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0001015161979012,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,7.497969636460766e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347900390625,0.0,0.0,0.0001015161324176,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0004815433931071,285.8848876953125,294.1499938964844,293.1158142089844,292.414794921875,293.3251647949219,294.06915283203125,286.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039948345446192e-09,0.0010271511273458,-0.0227332413196563,0.0,0.0,0.0,-0.0092943077906966,60.0,11.18422508239746,-0.0,-7.19342310162574e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.636636241339148e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0001014785520965,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,7.495188765460625e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.0001014784866129,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004813648993149,285.8838806152344,294.1499938964844,293.127685546875,292.4092102050781,293.3216247558594,294.085693359375,286.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995397315914033e-09,0.0010267695179209,-0.0226165857166051,0.0,0.0,0.0,-0.0092722186818718,60.0,11.162455558776855,-0.0,-7.188087636222917e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.636636241339148e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0001014785520965,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,7.495188765460625e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.0001014784866129,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004813648993149,285.8838806152344,294.1499938964844,293.127685546875,292.4092102050781,293.3216247558594,294.085693359375,286.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995397315914033e-09,0.0010267695179209,-0.0226165857166051,0.0,0.0,0.0,-0.0092722186818718,60.0,11.162455558776855,-0.0,-7.188087636222917e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,9.635528840590268e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001014668887364,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,7.494327292079106e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0001014668232528,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004813096602447,285.8831787109375,294.1499938964844,293.1371765136719,292.40106201171875,293.3185729980469,294.09747314453125,286.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266607860103,8.981594135093474e-09,0.0010266518220305,-0.0225804410874843,0.0,0.0,0.0,-0.0092653771862387,60.0,11.132575035095217,-0.0,-7.18643491381954e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,9.635528840590268e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001014668887364,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,7.494327292079106e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0001014668232528,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0004813096602447,285.8831787109375,294.1499938964844,293.1371765136719,292.40106201171875,293.3185729980469,294.09747314453125,286.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266607860103,8.981594135093474e-09,0.0010266518220305,-0.0225804410874843,0.0,0.0,0.0,-0.0092653771862387,60.0,11.132575035095217,-0.0,-7.18643491381954e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,9.633999434299768e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0001014507797663,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,7.493137673009187e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001014507142826,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0004812332626897,285.8827819824219,294.1499938964844,293.1410217285156,292.39599609375,293.31695556640625,294.1045837402344,286.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962532938028291e-09,0.0010264904703944,-0.0225305259227752,0.0,0.0,0.0,-0.0092559363692998,60.0,11.119827270507812,-0.0,-7.184152650552279e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,9.634062007535248e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0001014514346024,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,7.49318569432944e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.0001014513691188,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0004812364059034,285.8824462890625,294.1499938964844,293.1441955566406,292.3902282714844,293.3154602050781,294.10992431640625,286.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963301212361331e-09,0.0010264959419146,-0.0225325413048267,0.0,0.0,0.0,-0.0092563116922974,60.0,11.103553771972656,-0.0,-7.184245021107928e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,9.63388811214827e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,0.0001014496083371,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,7.493050361517817e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001014495428535,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0004812277620658,285.88189697265625,294.1499938964844,293.1478881835937,292.3794860839844,293.31304931640625,294.1189880371094,286.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.961126951589904e-09,0.0010264769662171,-0.0225268471986055,0.0,0.0,0.0,-0.0092552313581109,60.0,11.07826805114746,-0.0,-7.18398496246664e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
