time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061080,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,9.634243906475604e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001014533554553,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,7.493326847907156e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001014532899716,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.00048124557361,285.8818054199219,294.1499938964844,293.1485290527344,292.37652587890625,293.3124694824219,294.1207275390625,286.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965557185547368e-09,0.0010265143355354,-0.02253844961524,0.0,0.0,0.0,-0.0092574255540966,60.0,11.071091651916504,-0.0,-7.184515027347518e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.636236791266128e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.000101474339317,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,7.494876626878977e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0001014742738334,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0004813451960217,285.8812866210937,294.1499938964844,293.1499938964844,292.3597717285156,293.3095397949219,294.12860107421875,286.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267359903082,8.990383548734826e-09,0.0010267269099131,-0.0226034540683031,0.0,0.0,0.0,-0.0092697339132428,60.0,11.033241271972656,-0.0,-7.1874872276112e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.636236791266128e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.000101474339317,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,7.494876626878977e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.0001014742738334,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0004813451960217,285.8812866210937,294.1499938964844,293.1499938964844,292.3597717285156,293.3095397949219,294.12860107421875,286.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267359903082,8.990383548734826e-09,0.0010267269099131,-0.0226034540683031,0.0,0.0,0.0,-0.0092697339132428,60.0,11.033241271972656,-0.0,-7.1874872276112e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.640139614930376e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001015154339256,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.497912156395614e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.000101515368442,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0004815401916857,285.880859375,294.1499938964844,293.1499938964844,292.34039306640625,293.3066711425781,294.1347961425781,286.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271512437611,9.038995330001852e-09,0.0010271422797814,-0.0227307435125112,0.0,0.0,0.0,-0.0092938309535384,60.0,10.992956161499023,-0.0,-7.193308704245285e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.640139614930376e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207824707031,0.0,0.0,0.0001015154339256,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.497912156395614e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.000101515368442,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0004815401916857,285.880859375,294.1499938964844,293.1499938964844,292.34039306640625,293.3066711425781,294.1347961425781,286.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271512437611,9.038995330001852e-09,0.0010271422797814,-0.0227307435125112,0.0,0.0,0.0,-0.0092938309535384,60.0,10.992956161499023,-0.0,-7.193308704245285e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,9.64817008934915e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.000101600002381,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,7.504157838411629e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001015999368974,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0004819414170924,285.880615234375,294.1499938964844,293.1499938964844,292.31903076171875,293.30389404296875,294.1383972167969,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280071292072,9.139045076267394e-09,0.0010279980488121,-0.0229927189648151,0.0,0.0,0.0,-0.0093434313312172,60.0,10.949514389038086,-0.0,-7.205297691825764e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,9.64817008934915e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,0.000101600002381,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,7.504157838411629e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001015999368974,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0004819414170924,285.880615234375,294.1499938964844,293.1499938964844,292.31903076171875,293.30389404296875,294.1383972167969,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280071292072,9.139045076267394e-09,0.0010279980488121,-0.0229927189648151,0.0,0.0,0.0,-0.0093434313312172,60.0,10.949514389038086,-0.0,-7.205297691825764e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,9.65143699431792e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001016344031086,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.506698602810502e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.000101634337625,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0004821046022698,285.8804931640625,294.1499938964844,293.1499938964844,292.30767822265625,293.302490234375,294.140380859375,286.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283562587574,9.179739635101214e-09,0.0010283470619469,-0.023099273443222,0.0,0.0,0.0,-0.009363611228764,60.0,10.928033828735352,-0.0,-7.210176988792227e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,9.657620103098452e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,0.0001016995083773,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,7.511507283197716e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0001016994501696,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0004824134812224,285.8804626464844,294.1499938964844,293.1499938964844,292.2958984375,293.3011474609375,294.1413879394531,286.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290135396644,9.256769573084966e-09,0.0010290042264387,-0.0233009699732065,0.0,0.0,0.0,-0.0094017907977104,60.0,10.905523300170898,-0.0,-7.219417597070787e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,9.66962761594914e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001018259572447,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,7.520846702391282e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.000101825899037,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0004830133693758,285.88043212890625,294.1499938964844,293.1499938964844,292.2711486816406,293.2984313964844,294.1437072753906,286.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302929440513,9.406369017028736e-09,0.0010302835144102,-0.0236926693469285,0.0,0.0,0.0,-0.0094759538769721,60.0,10.860485076904297,-0.0,-7.237380117430804e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,9.66962761594914e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,0.0001018259572447,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,7.520846702391282e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.000101825899037,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0004830133693758,285.88043212890625,294.1499938964844,293.1499938964844,292.2711486816406,293.2984313964844,294.1437072753906,286.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302929440513,9.406369017028736e-09,0.0010302835144102,-0.0236926693469285,0.0,0.0,0.0,-0.0094759538769721,60.0,10.860485076904297,-0.0,-7.237380117430804e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,9.684050746727736e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0001019778355839,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,7.532064046245068e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.0001019777701003,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0004837338346987,285.8804931640625,294.1499938964844,293.1499938964844,292.2449645996094,293.2957763671875,294.1454467773437,286.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318293934687,9.58605372858301e-09,0.001031819730997,-0.0241631288081407,0.0,0.0,0.0,-0.0095650302246212,60.0,10.814702033996582,-0.0,-7.258984879854324e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,9.684050746727736e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0001019778355839,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,7.532064046245068e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.0001019777701003,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0004837338346987,285.8804931640625,294.1499938964844,293.1499938964844,292.2449645996094,293.2957763671875,294.1454467773437,286.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318293934687,9.58605372858301e-09,0.001031819730997,-0.0241631288081407,0.0,0.0,0.0,-0.0095650302246212,60.0,10.814702033996582,-0.0,-7.258984879854324e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,9.700730151962488e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001021534772007,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,7.545036351075396e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0001021534189931,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0004845670773647,285.8806457519531,294.1499938964844,293.1499938964844,292.217529296875,293.29315185546875,294.146728515625,286.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336062405258,9.793861721618669e-09,0.0010335964616388,-0.0247072018682956,0.0,0.0,0.0,-0.0096680484712123,60.0,10.76838493347168,-0.0,-7.284010195007795e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,9.700730151962488e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001021534772007,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,7.545036351075396e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0001021534189931,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,0.0004845670773647,285.8806457519531,294.1499938964844,293.1499938964844,292.217529296875,293.29315185546875,294.146728515625,286.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336062405258,9.793861721618669e-09,0.0010335964616388,-0.0247072018682956,0.0,0.0,0.0,-0.0096680484712123,60.0,10.76838493347168,-0.0,-7.284010195007795e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.719494846649468e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0001023510776576,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,7.559631194453686e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0001023510194499,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0004855044826399,285.88092041015625,294.1499938964844,293.1499938964844,292.1889953613281,293.29058837890625,294.147705078125,286.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356054408475,1.0027650709787396e-08,0.0010355953127145,-0.0253192726522684,0.0,0.0,0.0,-0.0097839459776878,60.0,10.721708297729492,-0.0,-7.312216609989265e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.719494846649468e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0001023510776576,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,7.559631194453686e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0001023510194499,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0004855044826399,285.88092041015625,294.1499938964844,293.1499938964844,292.1889953613281,293.29058837890625,294.147705078125,286.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356054408475,1.0027650709787396e-08,0.0010355953127145,-0.0253192726522684,0.0,0.0,0.0,-0.0097839459776878,60.0,10.721708297729492,-0.0,-7.312216609989265e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,9.729563316795976e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.000102457102912,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,7.567462307633832e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001024570447043,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,0.0004860074550379,285.88104248046875,294.1499938964844,293.1499938964844,292.1744079589844,293.289306640625,294.1481018066406,286.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366800706833,1.0153094365250581e-08,0.0010366699425503,-0.0256476756185293,0.0,0.0,0.0,-0.0098461434245109,60.0,10.69817352294922,-0.0,-7.327373907628498e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.740491805132478e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0001025721867335,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,7.575962081318721e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001025721285259,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0004865533555857,285.8812561035156,294.1499938964844,293.1499938964844,292.1596069335937,293.2880249023437,294.1483764648437,286.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378439910709,1.0289249452455353e-08,0.0010378336301073,-0.0260041151195764,0.0,0.0,0.0,-0.009913639165461,60.0,10.674774169921877,-0.0,-7.343842867157947e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.760100510902704e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001027786711347,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,7.59121248847805e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.000102778612927,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,0.0004875329032074,285.8816223144531,294.1499938964844,293.1499938964844,292.13311767578125,293.28582763671875,294.1488647460937,286.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399318998679,1.0533551808578068e-08,0.0010399214224889,-0.0266436450183391,0.0,0.0,0.0,-0.0100347436964511,60.0,10.633552551269531,-0.0,-7.373439103730561e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,9.762783884070814e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,0.0001028069309541,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,7.593299960717559e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0001028068727464,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0004876669554505,285.88165283203125,294.1499938964844,293.1499938964844,292.1294860839844,293.2855224609375,294.14892578125,286.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040217350237,1.0566983732474e-08,0.0010402067564427,-0.0267311632633209,0.0,0.0,0.0,-0.0100513147190213,60.0,10.627930641174316,-0.0,-7.377494171123544e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,9.78824173216708e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001030750063364,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,7.613100024173036e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0001030749481287,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004889386473223,285.8821716308594,294.1499938964844,293.1499938964844,292.0988464355469,293.2830505371094,294.14923095703125,286.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429318062961,1.0884161127933112e-08,0.0010429209796711,-0.0275614075362682,0.0,0.0,0.0,-0.0102085629478096,60.0,10.58104133605957,-0.0,-7.416018377170985e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,9.78824173216708e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001030750063364,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,7.613100024173036e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,0.0001030749481287,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004889386473223,285.8821716308594,294.1499938964844,293.1499938964844,292.0988464355469,293.2830505371094,294.14923095703125,286.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429318062961,1.0884161127933112e-08,0.0010429209796711,-0.0275614075362682,0.0,0.0,0.0,-0.0102085629478096,60.0,10.58104133605957,-0.0,-7.416018377170985e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,9.814012446440756e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0001033463850035,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,7.633143832208589e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001033463340718,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0004902260261587,285.8828125,294.1499938964844,293.1499938964844,292.06787109375,293.2806091308594,294.1495056152344,286.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456754826009,1.1205242067546806e-08,0.00104566430673,-0.0284018199890851,0.0,0.0,0.0,-0.0103677259758114,60.0,10.534974098205566,-0.0,-7.455118833377129e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,9.814012446440756e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0001033463850035,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,7.633143832208589e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001033463340718,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0004902260261587,285.8828125,294.1499938964844,293.1499938964844,292.06787109375,293.2806091308594,294.1495056152344,286.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456754826009,1.1205242067546806e-08,0.00104566430673,-0.0284018199890851,0.0,0.0,0.0,-0.0103677259758114,60.0,10.534974098205566,-0.0,-7.455118833377129e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,9.842686995398252e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001036483372445,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,7.655445369891822e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001036482863128,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0004916584002785,285.8835144042969,294.1499938964844,293.1499938964844,292.0367126464844,293.2781982421875,294.149658203125,286.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487327817827,1.1562501178730145e-08,0.0010487212566658,-0.0293368510901927,0.0,0.0,0.0,-0.0105448449030518,60.0,10.489176750183104,-0.0,-7.498746157352798e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,9.842686995398252e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001036483372445,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,7.655445369891822e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001036482863128,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0004916584002785,285.8835144042969,294.1499938964844,293.1499938964844,292.0367126464844,293.2781982421875,294.149658203125,286.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487327817827,1.1562501178730145e-08,0.0010487212566658,-0.0293368510901927,0.0,0.0,0.0,-0.0105448449030518,60.0,10.489176750183104,-0.0,-7.498746157352798e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,9.856929682428016e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0001037983238347,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,7.666523015359417e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.0001037982656271,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0004923698725178,285.8839416503906,294.1499938964844,293.1499938964844,292.0211486816406,293.27703857421875,294.14971923828125,286.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502501390874,1.173995567427255e-08,0.0010502383811399,-0.0298012625426054,0.0,0.0,0.0,-0.0106328148394823,60.0,10.466763496398926,-0.0,-7.52046318552857e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,9.87199746305123e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001039569906424,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,7.678242400288582e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.0001039569397107,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0004931225557811,285.8843994140625,294.1499938964844,293.1499938964844,292.0055847167969,293.27587890625,294.1497497558594,286.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518546914681,1.1927686394130887e-08,0.00105184270069,-0.0302925519645214,0.0,0.0,0.0,-0.0107258772477507,60.0,10.444924354553224,-0.0,-7.543471980397953e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,9.901835437631236e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.000104271202872,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,7.701449794694781e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0001042711519403,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0004946130793541,285.8853454589844,294.1499938964844,293.1499938964844,291.9747009277344,293.2735290527344,294.1498413085937,286.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550327133387,1.2299449458907933e-08,0.0010550203733146,-0.0312653817236423,0.0,0.0,0.0,-0.0109101692214608,60.0,10.400794982910156,-0.0,-7.589140693653462e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,9.901835437631236e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.000104271202872,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,7.701449794694781e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0001042711519403,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0004946130793541,285.8853454589844,294.1499938964844,293.1499938964844,291.9747009277344,293.2735290527344,294.1498413085937,286.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550327133387,1.2299449458907933e-08,0.0010550203733146,-0.0312653817236423,0.0,0.0,0.0,-0.0109101692214608,60.0,10.400794982910156,-0.0,-7.589140693653462e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,9.934030094882472e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.000104610233393,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,7.726490002823994e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0001046101751853,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0004962212988175,285.8863830566406,294.1499938964844,293.1499938964844,291.9441833496094,293.271240234375,294.14990234375,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584652191028,1.2700576590418676e-08,0.0010584525298327,-0.0323149487376213,0.0,0.0,0.0,-0.0111090363934636,60.0,10.357606887817385,-0.0,-7.63857030960935e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,9.934030094882472e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.000104610233393,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,7.726490002823994e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0001046101751853,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0004962212988175,285.8863830566406,294.1499938964844,293.1499938964844,291.9441833496094,293.271240234375,294.14990234375,286.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584652191028,1.2700576590418676e-08,0.0010584525298327,-0.0323149487376213,0.0,0.0,0.0,-0.0111090363934636,60.0,10.357606887817385,-0.0,-7.63857030960935e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,9.965513891074806e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001049417696776,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.750977238174528e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.00010494171147,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0004977940116077,285.88751220703125,294.1499938964844,293.1499938964844,291.91424560546875,293.2689819335937,294.1499328613281,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618173982948,1.3092842365836075e-08,0.0010618042433634,-0.0333412364125251,0.0,0.0,0.0,-0.0113034872338175,60.0,10.316014289855955,-0.0,-7.687063430239506e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,9.965513891074806e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001049417696776,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,7.750977238174528e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.00010494171147,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0004977940116077,285.88751220703125,294.1499938964844,293.1499938964844,291.91424560546875,293.2689819335937,294.1499328613281,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618173982948,1.3092842365836075e-08,0.0010618042433634,-0.0333412364125251,0.0,0.0,0.0,-0.0113034872338175,60.0,10.316014289855955,-0.0,-7.687063430239506e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.99903932097368e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0001052947991411,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,7.777052087476477e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001052947482094,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0004994687042199,285.88873291015625,294.1499938964844,293.1499938964844,291.8851013183594,293.26678466796875,294.14996337890625,286.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653922799974,1.3510544683015269e-08,0.0010653787758201,-0.0344339534640312,0.0,0.0,0.0,-0.0115105733275413,60.0,10.275463104248049,-0.0,-7.738869101103776e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.99903932097368e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0001052947991411,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,7.777052087476477e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001052947482094,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0004994687042199,285.88873291015625,294.1499938964844,293.1499938964844,291.8851013183594,293.26678466796875,294.14996337890625,286.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653922799974,1.3510544683015269e-08,0.0010653787758201,-0.0344339534640312,0.0,0.0,0.0,-0.0115105733275413,60.0,10.275463104248049,-0.0,-7.738869101103776e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001001511700451,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.0001054641033988,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,7.789556548232213e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001054640524671,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0005002718535251,285.8893737792969,294.1499938964844,293.1499938964844,291.8708801269531,293.26568603515625,294.14996337890625,286.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710863555616017e-08,0.0010670905467122,-0.0349579490721225,0.0,0.0,0.0,-0.0116098746657371,60.0,10.256117820739746,-0.0,-7.763775755620372e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001003162033157,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001056378969224,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,7.802392792655155e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0001056378387147,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0005010962486267,285.89013671875,294.1499938964844,293.1499938964844,291.85693359375,293.2646179199219,294.14996337890625,286.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.3916484853382372e-08,0.0010688472539186,-0.035495787858963,0.0,0.0,0.0,-0.0117118023335933,60.0,10.23812770843506,-0.0,-7.78938300527443e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
