time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063420,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001006324746413,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001059709393302,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,7.826991350157186e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001059708883985,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0005026761209592,285.8916320800781,294.1499938964844,293.1499938964844,291.8309631347656,293.2625732421875,294.14996337890625,286.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722312144935,1.4310543861029146e-08,0.0010722168954089,-0.0365264303982257,0.0,0.0,0.0,-0.0119071537628769,60.0,10.203344345092772,-0.0,-7.838575299956575e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.0001006456441245,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001059848145814,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,7.828015804989263e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001059847636497,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.000502741895616,285.8916931152344,294.1499938964844,293.1499938964844,291.82989501953125,293.26251220703125,294.14996337890625,286.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723716113716,1.4326956510046784e-08,0.001072357292287,-0.0365693531930446,0.0,0.0,0.0,-0.0119152907282114,60.0,10.201895713806152,-0.0,-7.840627347377449e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.000100972232758,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.000106328719994,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,7.853416900616139e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001063286690623,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0005043733399361,285.8932800292969,294.1499938964844,293.1499938964844,291.8042297363281,293.2604064941406,294.1499938964844,286.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758513817563,1.473386745942662e-08,0.0010758365970104,-0.0376334860920906,0.0,0.0,0.0,-0.0121170133352279,60.0,10.166613578796388,-0.0,-7.891592446185315e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.000100972232758,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.000106328719994,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,7.853416900616139e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001063286690623,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0005043733399361,285.8932800292969,294.1499938964844,293.1499938964844,291.8042297363281,293.2604064941406,294.1499938964844,286.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758513817563,1.473386745942662e-08,0.0010758365970104,-0.0376334860920906,0.0,0.0,0.0,-0.0121170133352279,60.0,10.166613578796388,-0.0,-7.891592446185315e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.00010129151633,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001066649492713,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.878249743953347e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001066648910637,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0005059682880528,285.8949584960937,294.1499938964844,293.1499938964844,291.78009033203125,293.2583312988281,294.1499938964844,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792532702907,1.5131686126323984e-08,0.0010792381362989,-0.0386737175285816,0.0,0.0,0.0,-0.0123142283409833,60.0,10.133176803588867,-0.0,-7.941578417103301e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.00010129151633,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001066649492713,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.878249743953347e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001066648910637,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0005059682880528,285.8949584960937,294.1499938964844,293.1499938964844,291.78009033203125,293.2583312988281,294.1499938964844,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792532702907,1.5131686126323984e-08,0.0010792381362989,-0.0386737175285816,0.0,0.0,0.0,-0.0123142283409833,60.0,10.133176803588867,-0.0,-7.941578417103301e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001016043606796,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001069943900802,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.9025820014067e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001069943391485,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.000507531047333,285.896728515625,294.1499938964844,293.1499938964844,291.7576599121094,293.2562866210937,294.1499938964844,286.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825871722772,1.5521482765734618e-08,0.0010825715726241,-0.0396928489208221,0.0,0.0,0.0,-0.0125074684619903,60.0,10.101024627685549,-0.0,-7.99070960511017e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001016043606796,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001069943900802,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.9025820014067e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001069943391485,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106201171875,0.0,0.0,0.000507531047333,285.896728515625,294.1499938964844,293.1499938964844,291.7576599121094,293.2562866210937,294.1499938964844,286.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825871722772,1.5521482765734618e-08,0.0010825715726241,-0.0396928489208221,0.0,0.0,0.0,-0.0125074684619903,60.0,10.101024627685549,-0.0,-7.99070960511017e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001017490503727,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001071467486326,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.913835725048557e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001071466977009,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0005082538118585,285.8976745605469,294.1499938964844,293.1499938964844,291.7471618652344,293.2553100585937,294.1499938964844,286.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841278126463,1.570175811593799e-08,0.0010841120965778,-0.0401641502976417,0.0,0.0,0.0,-0.0125968344509601,60.0,10.087059020996094,-0.0,-8.013483210334017e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001019012925098,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0001073070670827,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,7.925676618469879e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.000107307016151,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0005090142949484,285.8985900878906,294.1499938964844,293.1499938964844,291.7371520996094,293.2543029785156,294.1499938964844,286.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857501765713,1.5891448157390187e-08,0.0010857343440875,-0.04066002368927,0.0,0.0,0.0,-0.0126908719539642,60.0,10.071885108947754,-0.0,-8.03748108069158e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001021832285914,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001076039625331,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,7.947604899527505e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001076039116014,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0005104226875118,285.9005432128906,294.1499938964844,293.1499938964844,291.7187805175781,293.2523193359375,294.1499938964844,286.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088754623197,1.6242729827808944e-08,0.0010887384414672,-0.0415782518684864,0.0,0.0,0.0,-0.0128650199621915,60.0,10.044601440429688,-0.0,-8.082016478283549e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001021832285914,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001076039625331,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,7.947604899527505e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001076039116014,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0005104226875118,285.9005432128906,294.1499938964844,293.1499938964844,291.7187805175781,293.2523193359375,294.1499938964844,286.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088754623197,1.6242729827808944e-08,0.0010887384414672,-0.0415782518684864,0.0,0.0,0.0,-0.0128650199621915,60.0,10.044601440429688,-0.0,-8.082016478283549e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001024493394652,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001078841814887,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.968302088556811e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.000107884130557,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0005117519758641,285.9025573730469,294.1499938964844,293.1499938964844,291.70269775390625,293.2503662109375,294.1499938964844,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091590616852,1.6574293937310358e-08,0.0010915740858763,-0.0424448437988758,0.0,0.0,0.0,-0.0130293928086757,60.0,10.019417762756348,-0.0,-8.124165162826102e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001024493394652,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001078841814887,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,7.968302088556811e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.000107884130557,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0005117519758641,285.9025573730469,294.1499938964844,293.1499938964844,291.70269775390625,293.2503662109375,294.1499938964844,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091590616852,1.6574293937310358e-08,0.0010915740858763,-0.0424448437988758,0.0,0.0,0.0,-0.0130293928086757,60.0,10.019417762756348,-0.0,-8.124165162826102e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.0001026831523631,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001081303998944,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.98648688942194e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001081303489627,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.000512919970788,285.9047241210937,294.1499938964844,293.1499938964844,291.6891174316406,293.2484741210937,294.1499938964844,286.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940807405859,1.6865616458972e-08,0.0010940638603642,-0.0432061813771724,0.0,0.0,0.0,-0.0131738074123859,60.0,9.998559951782228,-0.0,-8.161288178598627e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.0001026831523631,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001081303998944,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.98648688942194e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001081303489627,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.000512919970788,285.9047241210937,294.1499938964844,293.1499938964844,291.6891174316406,293.2484741210937,294.1499938964844,286.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940807405859,1.6865616458972e-08,0.0010940638603642,-0.0432061813771724,0.0,0.0,0.0,-0.0131738074123859,60.0,9.998559951782228,-0.0,-8.161288178598627e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.0001028998303809,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001083585739252,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,8.003340190043673e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001083585229935,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0005140024004504,285.906982421875,294.1499938964844,293.1499938964844,291.67822265625,293.2466125488281,294.1499938964844,286.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096393330954,1.7135599605921925e-08,0.0010963762179017,-0.0439116768538951,0.0,0.0,0.0,-0.0133076682686805,60.0,9.979450225830078,-0.0,-8.195767264851386e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.0001028998303809,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001083585739252,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,8.003340190043673e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001083585229935,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0005140024004504,285.906982421875,294.1499938964844,293.1499938964844,291.67822265625,293.2466125488281,294.1499938964844,286.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096393330954,1.7135599605921925e-08,0.0010963762179017,-0.0439116768538951,0.0,0.0,0.0,-0.0133076682686805,60.0,9.979450225830078,-0.0,-8.195767264851386e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001030088678817,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0001084733885363,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,8.011820318643004e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001084733376046,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0005145470495335,285.9080810546875,294.1499938964844,293.1499938964844,291.673828125,293.24566650390625,294.1499938964844,286.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975539917126,1.72714482715719e-08,0.0010975366458296,-0.0442666485905647,0.0,0.0,0.0,-0.0133750084787607,60.0,9.969868659973145,-0.0,-8.213143587454398e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001030972416629,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001085664480342,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,8.018693188205361e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001085664043785,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0005149884964339,285.9092712402344,294.1499938964844,293.1499938964844,291.6701965332031,293.2447509765625,294.1499938964844,286.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984920663759,1.7381555750262123e-08,0.0010984746040776,-0.0445543453097343,0.0,0.0,0.0,-0.01342957559973,60.0,9.962398529052734,-0.0,-8.22724217641735e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0001032586224027,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001087363925762,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,8.031244942685589e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001087363489205,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0005157946725375,285.9116516113281,294.1499938964844,293.1499938964844,291.6652526855469,293.242919921875,294.1499938964844,286.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002153623849,1.7582635791768553e-08,0.0011001977836713,-0.0450797043740749,0.0,0.0,0.0,-0.0135292783379554,60.0,9.94873046875,-0.0,-8.253017824699782e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0001032586224027,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001087363925762,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,8.031244942685589e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001087363489205,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0005157946725375,285.9116516113281,294.1499938964844,293.1499938964844,291.6652526855469,293.242919921875,294.1499938964844,286.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002153623849,1.7582635791768553e-08,0.0011001977836713,-0.0450797043740749,0.0,0.0,0.0,-0.0135292783379554,60.0,9.94873046875,-0.0,-8.253017824699782e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001033844528137,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001088688950403,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,8.041031833272427e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001088688513846,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0005164232570677,285.9141540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2411499023437,294.1499938964844,286.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015536729246,1.773940994098666e-08,0.0011015359777957,-0.0454892851412296,0.0,0.0,0.0,-0.0136069860309362,60.0,9.938552856445312,-0.0,-8.273142526604715e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001033844528137,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001088688950403,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,8.041031833272427e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001088688513846,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0005164232570677,285.9141540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2411499023437,294.1499938964844,286.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015536729246,1.773940994098666e-08,0.0011015359777957,-0.0454892851412296,0.0,0.0,0.0,-0.0136069860309362,60.0,9.938552856445312,-0.0,-8.273142526604715e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001034890883602,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001089790821424,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,8.049169991863891e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001089790384867,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0005169460200704,285.916748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2394104003906,294.1499938964844,286.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026718420907,1.7869785651214446e-08,0.0011026539141312,-0.0458298772573471,0.0,0.0,0.0,-0.0136716347187757,60.0,9.929981231689451,-0.0,-8.289896413771204e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001034890883602,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0001089790821424,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,8.049169991863891e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001089790384867,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0005169460200704,285.916748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2394104003906,294.1499938964844,286.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026718420907,1.7869785651214446e-08,0.0011026539141312,-0.0458298772573471,0.0,0.0,0.0,-0.0136716347187757,60.0,9.929981231689451,-0.0,-8.289896413771204e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0001035743116517,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001090688238036,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,8.055798389250413e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001090687801479,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0005173717509023,285.91943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2377319335937,294.1499938964844,286.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103579532355,1.7975965604932753e-08,0.0011035614879801,-0.0461072511970996,0.0,0.0,0.0,-0.0137242702767252,60.0,9.921753883361816,-0.0,-8.303554466237983e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0001035743116517,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001090688238036,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,8.055798389250413e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001090687801479,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126342773437,0.0,0.0,0.0005173717509023,285.91943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2377319335937,294.1499938964844,286.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103579532355,1.7975965604932753e-08,0.0011035614879801,-0.0461072511970996,0.0,0.0,0.0,-0.0137242702767252,60.0,9.921753883361816,-0.0,-8.303554466237983e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0001036192188621,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0001091161175281,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,8.05929084890522e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001091160738724,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0005175960832275,285.9207763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.23687744140625,294.1499938964844,286.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040563695132,1.8031913739946503e-08,0.0011040383251383,-0.0462534017860889,0.0,0.0,0.0,-0.0137519994750618,60.0,9.917998313903809,-0.0,-8.310755816864912e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0001036523826769,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001091510421247,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,8.061870175879449e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001091509984689,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0005177618004381,285.9221496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.23602294921875,294.1499938964844,286.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.80732335763878e-08,0.0011043888516724,-0.0463613383471965,0.0,0.0,0.0,-0.0137724690139293,60.0,9.913755416870115,-0.0,-8.316076360870286e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001037081456161,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001092097591026,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,8.066207374213263e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001092097154469,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0005180403823032,285.9249267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2343444824219,294.1499938964844,286.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050042230635,1.8142706892376737e-08,0.0011049860622733,-0.0465428121387958,0.0,0.0,0.0,-0.0138069260865449,60.0,9.904656410217283,-0.0,-8.325024936084446e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001037081456161,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0001092097591026,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,8.066207374213263e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001092097154469,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0005180403823032,285.9249267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2343444824219,294.1499938964844,286.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050042230635,1.8142706892376737e-08,0.0011049860622733,-0.0465428121387958,0.0,0.0,0.0,-0.0138069260865449,60.0,9.904656410217283,-0.0,-8.325024936084446e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0001037416805047,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0001092450766009,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,8.068815077422187e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001092450329451,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.000518207962159,285.9278259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.23272705078125,294.1499938964844,286.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.818448325252575e-08,0.0011053417110815,-0.0466519333422184,0.0,0.0,0.0,-0.0138276275247335,60.0,9.894161224365234,-0.0,-8.3304087183933e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0001037416805047,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,0.0001092450766009,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,8.068815077422187e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001092450329451,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.000518207962159,285.9278259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.23272705078125,294.1499938964844,286.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.818448325252575e-08,0.0011053417110815,-0.0466519333422184,0.0,0.0,0.0,-0.0138276275247335,60.0,9.894161224365234,-0.0,-8.3304087183933e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001037588226608,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001092631209758,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,8.070148032857105e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.00010926307732,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0005182935856282,285.9307556152344,294.1499938964844,293.1499938964844,291.6635437011719,293.23114013671875,294.1499938964844,286.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055438080802,1.8205829732664824e-08,0.00110552564729,-0.0467076934874057,0.0,0.0,0.0,-0.0138382175937294,60.0,9.882573127746582,-0.0,-8.333159939866165e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001037588226608,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001092631209758,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,8.070148032857105e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.00010926307732,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0005182935856282,285.9307556152344,294.1499938964844,293.1499938964844,291.6635437011719,293.23114013671875,294.1499938964844,286.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055438080802,1.8205829732664824e-08,0.00110552564729,-0.0467076934874057,0.0,0.0,0.0,-0.0138382175937294,60.0,9.882573127746582,-0.0,-8.333159939866165e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.000103748847323,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.000109252614493,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,8.069371688179672e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001092525708372,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0005182438180781,285.9338073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2295837402344,294.1499938964844,286.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054357746616,1.8193389905718504e-08,0.0011054176138713,-0.0466752015054225,0.0,0.0,0.0,-0.0138320419937372,60.0,9.869007110595703,-0.0,-8.33155695545429e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.000103748847323,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.000109252614493,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,8.069371688179672e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001092525708372,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0005182438180781,285.9338073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2295837402344,294.1499938964844,286.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054357746616,1.8193389905718504e-08,0.0011054176138713,-0.0466752015054225,0.0,0.0,0.0,-0.0138320419937372,60.0,9.869007110595703,-0.0,-8.33155695545429e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001037381589412,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0001092413585865,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,8.068540773820132e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,0.0001092413222067,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0005181904416531,285.9353332519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2287902832031,294.1499938964844,286.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.818006722942301e-08,0.0011053029447793,-0.0466403998434543,0.0,0.0,0.0,-0.0138254333287477,60.0,9.861830711364746,-0.0,-8.329839573661958e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
