time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065760,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001037212859955,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.000109223590698,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,8.067228191066533e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001092235470423,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0005181061569601,285.9368896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.22802734375,294.1499938964844,286.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051412438973,1.8159036940801343e-08,0.0011051230831071,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.854191780090332,-0.0,-8.327129563667769e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,0.0001036681278492,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0001091676094802,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,8.063093264354393e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0001091675658244,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0005178406718187,285.9400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2265319824219,294.1499938964844,286.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104577910155,1.80927912651896e-08,0.0011045598657801,-0.0464124232530593,0.0,0.0,0.0,-0.0137821836397051,60.0,9.837398529052734,-0.0,-8.318594524325817e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,0.0001036681278492,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0001091676094802,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,8.063093264354393e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0001091675658244,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,0.0005178406718187,285.9400634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2265319824219,294.1499938964844,286.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104577910155,1.80927912651896e-08,0.0011045598657801,-0.0464124232530593,0.0,0.0,0.0,-0.0137821836397051,60.0,9.837398529052734,-0.0,-8.318594524325817e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001035878885886,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0001090831137844,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,8.056851947912946e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001090830774046,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0005174399120733,285.9433898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.22509765625,294.1499938964844,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037228396162,1.7992803691413428e-08,0.0011037047952413,-0.0461512394249439,0.0,0.0,0.0,-0.0137326149269938,60.0,9.818431854248049,-0.0,-8.305721621582053e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001035878885886,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0001090831137844,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,8.056851947912946e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0001090830774046,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0005174399120733,285.9433898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.22509765625,294.1499938964844,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037228396162,1.7992803691413428e-08,0.0011037047952413,-0.0461512394249439,0.0,0.0,0.0,-0.0137326149269938,60.0,9.818431854248049,-0.0,-8.305721621582053e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001034920642268,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001089822108042,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,8.049399184528738e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0001089821671484,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0005169613286852,285.94677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.22369384765625,294.1499938964844,286.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027047876268,1.787340231373946e-08,0.0011026868596673,-0.0458393208682537,0.0,0.0,0.0,-0.0136734377592802,60.0,9.797986030578612,-0.0,-8.29036110872039e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001034920642268,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001089822108042,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,8.049399184528738e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0001089821671484,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0005169613286852,285.94677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.22369384765625,294.1499938964844,286.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027047876268,1.787340231373946e-08,0.0011026868596673,-0.0458393208682537,0.0,0.0,0.0,-0.0136734377592802,60.0,9.797986030578612,-0.0,-8.29036110872039e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001033797889249,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.000108863969217,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,8.040665852604434e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0001088639328372,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0005164004978723,285.95025634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2223205566406,294.1499938964844,286.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101508620195,1.773348934364094e-08,0.0011014909250661,-0.0454738102853298,0.0,0.0,0.0,-0.0136040793731808,60.0,9.776326179504396,-0.0,-8.272381535334716e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001033797889249,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.000108863969217,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,8.040665852604434e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0001088639328372,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0005164004978723,285.95025634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2223205566406,294.1499938964844,286.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101508620195,1.773348934364094e-08,0.0011014909250661,-0.0454738102853298,0.0,0.0,0.0,-0.0136040793731808,60.0,9.776326179504396,-0.0,-8.272381535334716e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001033295120578,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.0001088110293494,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,8.036755752982572e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001088109929696,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0005161493900232,285.9519348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2216186523437,294.1499938964844,286.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009722948074,1.767084256698581e-08,0.0011009545996785,-0.0453101471066474,0.0,0.0,0.0,-0.0135730188339948,60.0,9.766008377075195,-0.0,-8.26433677048044e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0001032691361615,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0001087474520318,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,8.032059849938378e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.000108747408376,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.000515847816132,285.9536437988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2209167480469,294.1499938964844,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595601420339335e-08,0.0011003057006746,-0.0451135784387588,0.0,0.0,0.0,-0.0135356904938817,60.0,9.75480842590332,-0.0,-8.254681205244196e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001031401479849,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0001086116171791,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,8.02202703198418e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,0.0001086115735233,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0005152035155333,285.9571533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2195739746094,294.1499938964844,286.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434867771726204e-08,0.0010989343281835,-0.0446936301887035,0.0,0.0,0.0,-0.0134560242295265,60.0,9.731664657592772,-0.0,-8.23407120265074e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001031401479849,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0001086116171791,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,8.02202703198418e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,0.0001086115735233,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0005152035155333,285.9571533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2195739746094,294.1499938964844,286.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434867771726204e-08,0.0010989343281835,-0.0446936301887035,0.0,0.0,0.0,-0.0134560242295265,60.0,9.731664657592772,-0.0,-8.23407120265074e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001029977720463,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001084616887965,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,8.010953024495393e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001084616524167,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0005144923925399,285.960693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2182312011719,294.1499938964844,286.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.725746123781846e-08,0.0010974168544635,-0.0442300960421562,0.0,0.0,0.0,-0.0133680729195475,60.0,9.707448959350586,-0.0,-8.211353730303017e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001029977720463,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001084616887965,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,8.010953024495393e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001084616524167,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0005144923925399,285.960693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2182312011719,294.1499938964844,286.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.725746123781846e-08,0.0010974168544635,-0.0442300960421562,0.0,0.0,0.0,-0.0133680729195475,60.0,9.707448959350586,-0.0,-8.211353730303017e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001028372425935,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001082926391973,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.998466753633693e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001082926028175,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0005136905238032,285.9642944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2169189453125,294.1499938964844,286.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7057423917776763e-08,0.0010957058984786,-0.0437074042856693,0.0,0.0,0.0,-0.0132689047604799,60.0,9.68186092376709,-0.0,-8.185776323443862e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001028372425935,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001082926391973,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.998466753633693e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001082926028175,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0005136905238032,285.9642944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2169189453125,294.1499938964844,286.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7057423917776763e-08,0.0010957058984786,-0.0437074042856693,0.0,0.0,0.0,-0.0132689047604799,60.0,9.68186092376709,-0.0,-8.185776323443862e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001026613899739,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0001081074588,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.984789408510551e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001081074224202,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0005128121702,285.9679260253906,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,294.1499938964844,286.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.683830674892306e-08,0.001093833358027,-0.0431348085403442,0.0,0.0,0.0,-0.0131602836772799,60.0,9.655107498168944,-0.0,-8.157804387565194e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001026613899739,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0001081074588,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.984789408510551e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001081074224202,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0005128121702,285.9679260253906,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,294.1499938964844,286.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.683830674892306e-08,0.001093833358027,-0.0431348085403442,0.0,0.0,0.0,-0.0131602836772799,60.0,9.655107498168944,-0.0,-8.157804387565194e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.0001025654710247,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,0.0001080064539564,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.977329369168729e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001080064175766,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.000512333062943,285.96978759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,294.1499938964844,286.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.641051292419434,-0.0,-8.14256679859682e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001024679513648,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0001079037538147,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,7.969744183355942e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001079037174349,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0005118459230288,285.9716491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2143859863281,294.1499938964844,286.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917697800323,-0.0425048805773258,0.0,0.0,0.0,-0.0130407782271504,60.0,9.62684154510498,-0.0,-8.127089046183755e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001022676515276,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001076928238035,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.954164902912453e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001076927946996,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0005108454497531,285.9754333496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2131652832031,294.1499938964844,286.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347684095308068e-08,0.0010896387975662,-0.0418525710701942,0.0,0.0,0.0,-0.0129170650616288,60.0,9.597908020019531,-0.0,-8.09534626000641e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001022676515276,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,0.0001076928238035,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.954164902912453e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001076927946996,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0005108454497531,285.9754333496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2131652832031,294.1499938964844,286.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347684095308068e-08,0.0010896387975662,-0.0418525710701942,0.0,0.0,0.0,-0.0129170650616288,60.0,9.597908020019531,-0.0,-8.09534626000641e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0001020597628667,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0001074739120667,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,7.937995542306453e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001074738756869,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0005098070250824,285.979248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,294.1499938964844,286.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088650411916205e-08,0.0010874222498387,-0.0411755070090293,0.0,0.0,0.0,-0.0127886421978473,60.0,9.568181037902832,-0.0,-8.062466605451848e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0001020597628667,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0001074739120667,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,7.937995542306453e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001074738756869,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0005098070250824,285.979248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,294.1499938964844,286.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088650411916205e-08,0.0010874222498387,-0.0411755070090293,0.0,0.0,0.0,-0.0127886421978473,60.0,9.568181037902832,-0.0,-8.062466605451848e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0001018544935504,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0001072577579179,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,7.92202990851365e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001072577215381,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0005087816971354,285.9831237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,294.1499938964844,286.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583287989603832e-08,0.0010852355044335,-0.0405069179832935,0.0,0.0,0.0,-0.0126618472859263,60.0,9.538241386413574,-0.0,-8.030067277786659e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0001018544935504,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0001072577579179,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,7.92202990851365e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001072577215381,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0005087816971354,285.9831237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,294.1499938964844,286.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852513369172,1.583287989603832e-08,0.0010852355044335,-0.0405069179832935,0.0,0.0,0.0,-0.0126618472859263,60.0,9.538241386413574,-0.0,-8.030067277786659e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001016594396787,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0001070523576345,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,7.906859536888078e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001070523212547,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.000507807417307,285.987060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20965576171875,294.1499938964844,286.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831723921,1.55898352005579e-08,0.0010831567924469,-0.039871547371149,0.0,0.0,0.0,-0.012541358359158,60.0,9.50881576538086,-0.0,-7.999340567721448e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001016594396787,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0001070523576345,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,7.906859536888078e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001070523212547,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.000507807417307,285.987060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20965576171875,294.1499938964844,286.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831723921,1.55898352005579e-08,0.0010831567924469,-0.039871547371149,0.0,0.0,0.0,-0.012541358359158,60.0,9.50881576538086,-0.0,-7.999340567721448e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.0001015681118587,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0001069561840267,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,7.89975601946935e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001069561476469,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,0.0005073512438684,285.9890441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2090759277344,294.1499938964844,286.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822002077475,1.547604000506908e-08,0.0010821847245097,-0.0395740456879138,0.0,0.0,0.0,-0.0124849500134587,60.0,9.49453067779541,-0.0,-7.984974104147113e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0001014759909594,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,0.0001068591736839,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,7.892590656410903e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.0001068591373041,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0005068911123089,285.99102783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2085266113281,294.1499938964844,286.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361255378820715e-08,0.0010812042746692,-0.0392739437520504,0.0,0.0,0.0,-0.0124280508607625,60.0,9.480207443237305,-0.0,-7.97049537482053e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0001013043802231,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001066784534486,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,7.879242912167683e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001066784243448,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0005060338880866,285.9950256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,294.1499938964844,286.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793887777253,1.5147417542493713e-08,0.0010793736437335,-0.0387148447334766,0.0,0.0,0.0,-0.012322031892836,60.0,9.452229499816896,-0.0,-7.943558699707864e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0001013043802231,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001066784534486,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,7.879242912167683e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001066784243448,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0005060338880866,285.9950256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,294.1499938964844,286.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793887777253,1.5147417542493713e-08,0.0010793736437335,-0.0387148447334766,0.0,0.0,0.0,-0.012322031892836,60.0,9.452229499816896,-0.0,-7.943558699707864e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0001011628337437,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001065294054569,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.868233660701662e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001065293690771,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0005053268978372,285.99908447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.20635986328125,294.1499938964844,286.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778810828924,1.497105017733702e-08,0.0010778661817312,-0.0382536947727203,0.0,0.0,0.0,-0.0122346021234989,60.0,9.426430702209473,-0.0,-7.921375555497434e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,0.0001011628337437,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001065294054569,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.868233660701662e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001065293690771,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0005053268978372,285.99908447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.20635986328125,294.1499938964844,286.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778810828924,1.497105017733702e-08,0.0010778661817312,-0.0382536947727203,0.0,0.0,0.0,-0.0122346021234989,60.0,9.426430702209473,-0.0,-7.921375555497434e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.0001010504784062,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001064110838342,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,7.859494508011267e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.0001064110547304,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0005047657177783,286.00323486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,294.1499938964844,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766836348921,1.4831050165753368e-08,0.0010766687337309,-0.0378876104950904,0.0,0.0,0.0,-0.0121651971712708,60.0,9.403118133544922,-0.0,-7.903788912244637e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.0001010504784062,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001064110838342,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,7.859494508011267e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.0001064110547304,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,0.0005047657177783,286.00323486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,294.1499938964844,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766836348921,1.4831050165753368e-08,0.0010766687337309,-0.0378876104950904,0.0,0.0,0.0,-0.0121651971712708,60.0,9.403118133544922,-0.0,-7.903788912244637e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001009553379844,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001063108938978,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,7.852094859117642e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.000106310864794,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0005042904522269,286.0074768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,294.1499938964844,286.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756710544228,1.4712497886648634e-08,0.0010756563860923,-0.0375776030123233,0.0,0.0,0.0,-0.0121064325794577,60.0,9.381891250610352,-0.0,-7.888911568443292e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001009553379844,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001063108938978,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,7.852094859117642e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.000106310864794,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0005042904522269,286.0074768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2043151855469,294.1499938964844,286.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756710544228,1.4712497886648634e-08,0.0010756563860923,-0.0375776030123233,0.0,0.0,0.0,-0.0121064325794577,60.0,9.381891250610352,-0.0,-7.888911568443292e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
