time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068100,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001008914186968,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.000106243584014,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,7.84712319727987e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001062435549101,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0005039711832068,286.0095520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.20379638671875,294.1499938964844,286.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749911889433,1.4632857592289385e-08,0.0010749765206128,-0.0373693369328975,0.0,0.0,0.0,-0.0120669566094875,60.0,9.370433807373049,-0.0,-7.878925600834918e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001008605177048,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0001062110459315,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,7.844719948479906e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001062110168277,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0005038168746978,286.0116577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2032775878906,294.1499938964844,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594351505081704e-08,0.0010746462503448,-0.0372686423361301,0.0,0.0,0.0,-0.0120478626340627,60.0,9.359784126281738,-0.0,-7.874099594573637e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,0.0001008201070362,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001061684888554,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,7.841576007194817e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001061684524756,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0005036150105297,286.01593017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2023010253906,294.1499938964844,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742282029241,1.4543986459614189e-08,0.0010742136510089,-0.037136934697628,0.0,0.0,0.0,-0.0120228845626115,60.0,9.340781211853027,-0.0,-7.86778926453735e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0493469238281,0.0,0.0,0.0001008201070362,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0001061684888554,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,7.841576007194817e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001061684524756,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0005036150105297,286.01593017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2023010253906,294.1499938964844,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742282029241,1.4543986459614189e-08,0.0010742136510089,-0.037136934697628,0.0,0.0,0.0,-0.0120228845626115,60.0,9.340781211853027,-0.0,-7.86778926453735e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001008151011774,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001061632210621,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,7.841186743462458e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,0.0001061631919583,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0005035900394432,286.0202941894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2013244628906,294.1499938964844,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074175001122,1.4537749670751056e-08,0.0010741604492068,-0.0371206253767013,0.0,0.0,0.0,-0.0120197935029864,60.0,9.32561492919922,-0.0,-7.86700837807075e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001008151011774,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.0001061632210621,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,7.841186743462458e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,0.0001061631919583,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0005035900394432,286.0202941894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2013244628906,294.1499938964844,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074175001122,1.4537749670751056e-08,0.0010741604492068,-0.0371206253767013,0.0,0.0,0.0,-0.0120197935029864,60.0,9.32561492919922,-0.0,-7.86700837807075e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001008263498079,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001061750590451,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,7.842061313567683e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001061750299413,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0005036462680436,286.0246887207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2004089355469,294.1499938964844,286.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742956073954,1.4551758908964985e-08,0.0010742810554802,-0.0371572598814964,0.0,0.0,0.0,-0.0120267430320382,60.0,9.312699317932127,-0.0,-7.868763418628077e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001008263498079,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,0.0001061750590451,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,7.842061313567683e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001061750299413,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616149902344,0.0,0.0,0.0005036462680436,286.0246887207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2004089355469,294.1499938964844,286.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742956073954,1.4551758908964985e-08,0.0010742810554802,-0.0371572598814964,0.0,0.0,0.0,-0.0120267430320382,60.0,9.312699317932127,-0.0,-7.868763418628077e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001008567342069,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0001062070514308,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,7.84442454460077e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0001062070223269,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0005037980736233,286.0291442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.199462890625,294.1499938964844,286.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746192419901,1.4589605967785246e-08,0.0010746046900749,-0.0372562333941459,0.0,0.0,0.0,-0.0120455054566264,60.0,9.301159858703612,-0.0,-7.873504870303807e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001008567342069,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,0.0001062070514308,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,7.84442454460077e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0001062070223269,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0005037980736233,286.0291442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.199462890625,294.1499938964844,286.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746192419901,1.4589605967785246e-08,0.0010746046900749,-0.0372562333941459,0.0,0.0,0.0,-0.0120455054566264,60.0,9.301159858703612,-0.0,-7.873504870303807e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.000100863915577,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,0.0001062146184267,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,7.844983338145539e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,0.0001062145893229,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0005038339877501,286.0313415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1990051269531,294.1499938964844,286.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746957268565,1.4598557029898984e-08,0.0010746811749413,-0.0372796393930912,0.0,0.0,0.0,-0.0120499422773718,60.0,9.294439315795898,-0.0,-7.87462681728357e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,0.0001008970939437,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.0001062495575752,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,7.84756412031129e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001062495284713,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0005039997049607,286.0335693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.19854736328125,294.1499938964844,286.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750475339591,1.4639894629908669e-08,0.0010750329820439,-0.0373877435922622,0.0,0.0,0.0,-0.0120704267174005,60.0,9.28941249847412,-0.0,-7.879808094912732e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001009669722407,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0001063231393345,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,7.852998533053324e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0001063231102307,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0005043487763032,286.0380554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1976318359375,294.1499938964844,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757928248494,1.4726956543142933e-08,0.0010757780401036,-0.0376154109835624,0.0,0.0,0.0,-0.0121135897934436,60.0,9.280390739440918,-0.0,-7.890725584047686e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001009669722407,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,0.0001063231393345,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,7.852998533053324e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0001063231102307,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0005043487763032,286.0380554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1976318359375,294.1499938964844,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757928248494,1.4726956543142933e-08,0.0010757780401036,-0.0376154109835624,0.0,0.0,0.0,-0.0121135897934436,60.0,9.280390739440918,-0.0,-7.890725584047686e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001010504201985,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0001064110183506,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.859488687245175e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0001064109892467,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,0.0005047656595706,286.0425720214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,294.1499938964844,286.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766817722469,1.483092315623935e-08,0.001076666987501,-0.0378872826695442,0.0,0.0,0.0,-0.012165131047368,60.0,9.27292537689209,-0.0,-7.903773280304449e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001010504201985,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0001064110183506,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,7.859488687245175e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0001064109892467,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,0.0005047656595706,286.0425720214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,294.1499938964844,286.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766817722469,1.483092315623935e-08,0.001076666987501,-0.0378872826695442,0.0,0.0,0.0,-0.012165131047368,60.0,9.27292537689209,-0.0,-7.903773280304449e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0001011499989544,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001065158721758,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,7.867233216529712e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001065158430719,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.0005052631022408,286.0471496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.19586181640625,294.1499938964844,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107774278149,1.4954990135152002e-08,0.0010777277639135,-0.0382116995751857,0.0,0.0,0.0,-0.0122266355901956,60.0,9.26724910736084,-0.0,-7.919357614127875e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0001011499989544,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001065158721758,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,7.867233216529712e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001065158430719,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752868652344,0.0,0.0,0.0005052631022408,286.0471496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.19586181640625,294.1499938964844,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107774278149,1.4954990135152002e-08,0.0010777277639135,-0.0382116995751857,0.0,0.0,0.0,-0.0122266355901956,60.0,9.26724910736084,-0.0,-7.919357614127875e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.00010125409608,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001066254917532,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,7.875329902162775e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0001066254626493,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0005057831294834,286.0517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19500732421875,294.1499938964844,286.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788514045998,1.5084689053423972e-08,0.001078836270608,-0.0385508313775062,0.0,0.0,0.0,-0.0122909303754568,60.0,9.262007713317873,-0.0,-7.935665280456305e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.00010125409608,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001066254917532,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,7.875329902162775e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0001066254626493,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0005057831294834,286.0517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.19500732421875,294.1499938964844,286.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788514045998,1.5084689053423972e-08,0.001078836270608,-0.0385508313775062,0.0,0.0,0.0,-0.0122909303754568,60.0,9.262007713317873,-0.0,-7.935665280456305e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0001013161672744,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0001066908516804,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,7.880157500039786e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0001066908225766,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0005060931434854,286.0541076660156,294.1499938964844,293.1499938964844,291.6635437011719,293.194580078125,294.1499938964844,286.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795125272125,1.5162022748427262e-08,0.0010794973932206,-0.0387530364096164,0.0,0.0,0.0,-0.0123292664065957,60.0,9.260296821594238,-0.0,-7.945396873765277e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001013763103401,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.0001067541888915,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,7.884835213189945e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001067541597876,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0005063936114311,286.05645751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.19415283203125,294.1499938964844,286.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801549069583,1.523695836169736e-08,0.0010801396565511,-0.0389489643275737,0.0,0.0,0.0,-0.0123664233833551,60.0,9.258529663085938,-0.0,-7.954832170753434e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0001015028610709,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001068874553311,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.894678128650412e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001068874262273,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0005070258048363,286.0611877441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1933288574219,294.1499938964844,286.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815021814778,1.5394638452903564e-08,0.0010814868146553,-0.0393612273037433,0.0,0.0,0.0,-0.0124445864930748,60.0,9.255617141723633,-0.0,-7.974705340529908e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0001015028610709,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001068874553311,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.894678128650412e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001068874262273,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0005070258048363,286.0611877441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1933288574219,294.1499938964844,286.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815021814778,1.5394638452903564e-08,0.0010814868146553,-0.0393612273037433,0.0,0.0,0.0,-0.0124445864930748,60.0,9.255617141723633,-0.0,-7.974705340529908e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001016413516481,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001070332946255,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,7.905449456302449e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0001070332655217,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0005077176028862,286.06597900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,294.1499938964844,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829778620973,1.5567193756282904e-08,0.0010829622624441,-0.0398123562335968,0.0,0.0,0.0,-0.0125301294028759,60.0,9.253952980041504,-0.0,-7.996481343752748e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001016413516481,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001070332946255,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,7.905449456302449e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0001070332655217,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0005077176028862,286.06597900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,294.1499938964844,286.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829778620973,1.5567193756282904e-08,0.0010829622624441,-0.0398123562335968,0.0,0.0,0.0,-0.0125301294028759,60.0,9.253952980041504,-0.0,-7.996481343752748e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001017787290038,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001071779552148,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.916134200058877e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.000107177926111,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0005084038712084,286.0707702636719,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,294.1499938964844,286.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084440969862,1.5738356395900155e-08,0.0010844252537935,-0.0402598194777965,0.0,0.0,0.0,-0.0126149775460362,60.0,9.252206802368164,-0.0,-8.018110264629288e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001017787290038,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001071779552148,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.916134200058877e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.000107177926111,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0005084038712084,286.0707702636719,294.1499938964844,293.1499938964844,291.6635437011719,293.19171142578125,294.1499938964844,286.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084440969862,1.5738356395900155e-08,0.0010844252537935,-0.0402598194777965,0.0,0.0,0.0,-0.0126149775460362,60.0,9.252206802368164,-0.0,-8.018110264629288e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0001019312112475,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0001073385210474,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,7.927993283374235e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0001073384992196,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,0.0005091655766591,286.0756225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,294.1499938964844,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860663605853,1.5928344865301373e-08,0.0010860504116863,-0.0407564751803875,0.0,0.0,0.0,-0.0127091668546199,60.0,9.251540184020996,-0.0,-8.0421528991792e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0001019312112475,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0001073385210474,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,7.927993283374235e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0001073384992196,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,0.0005091655766591,286.0756225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,294.1499938964844,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860663605853,1.5928344865301373e-08,0.0010860504116863,-0.0407564751803875,0.0,0.0,0.0,-0.0127091668546199,60.0,9.251540184020996,-0.0,-8.0421528991792e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001020068521029,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.0001074181782314,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,7.933877350296825e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,0.0001074181564035,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0005095434025861,286.0780944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,294.1499938964844,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086872885935,1.6022596582843107e-08,0.0010868568206205,-0.0410028472542762,0.0,0.0,0.0,-0.0127558941021561,60.0,9.251402854919434,-0.0,-8.05409356985365e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.0001020846539177,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0001075001055141,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,7.93992803664878e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.0001075000836863,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.000509932055138,286.08056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1901550292969,294.1499938964844,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877015301957,1.6119532375569182e-08,0.0010876854648813,-0.041256234049797,0.0,0.0,0.0,-0.0128039475530385,60.0,9.25147819519043,-0.0,-8.066383827554091e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001022423093672,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.000107666121039,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,7.952189480420202e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001076660992112,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0005107196047902,286.08551025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,294.1499938964844,286.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893805883824,1.6315960138513222e-08,0.0010893642902374,-0.0417696572840213,0.0,0.0,0.0,-0.0129013219848275,60.0,9.251830101013184,-0.0,-8.091316061609177e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001022423093672,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.000107666121039,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,7.952189480420202e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0001076660992112,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0005107196047902,286.08551025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,294.1499938964844,286.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893805883824,1.6315960138513222e-08,0.0010893642902374,-0.0417696572840213,0.0,0.0,0.0,-0.0129013219848275,60.0,9.251830101013184,-0.0,-8.091316061609177e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001024021767079,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001078344721463,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,7.96462336438708e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001078344430425,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0005115181556902,286.090576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18865966796875,294.1499938964844,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910839773714,1.6515150136342527e-08,0.0010910674463957,-0.0422902666032314,0.0,0.0,0.0,-0.0130000673234462,60.0,9.252663612365724,-0.0,-8.116638383626197e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001024021767079,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001078344721463,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,7.96462336438708e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001078344430425,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0005115181556902,286.090576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18865966796875,294.1499938964844,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910839773714,1.6515150136342527e-08,0.0010910674463957,-0.0422902666032314,0.0,0.0,0.0,-0.0130000673234462,60.0,9.252663612365724,-0.0,-8.116638383626197e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001025669480441,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001080079819075,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,7.977439236128703e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001080079600797,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0005123412702232,286.0956115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,294.1499938964844,286.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928402189165,1.672045435441305e-08,0.0010928235715255,-0.0428268238902092,0.0,0.0,0.0,-0.0131018487736582,60.0,9.253568649291992,-0.0,-8.14277925087481e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001025669480441,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001080079819075,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,7.977439236128703e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001080079600797,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0005123412702232,286.0956115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,294.1499938964844,286.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928402189165,1.672045435441305e-08,0.0010928235715255,-0.0428268238902092,0.0,0.0,0.0,-0.0131018487736582,60.0,9.253568649291992,-0.0,-8.14277925087481e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001027234102366,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.0001081727459677,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,7.989609002834186e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001081727241398,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.000513122882694,286.1006774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,294.1499938964844,286.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945065878331,1.6915405964823552e-08,0.0010944895911961,-0.0433362908661365,0.0,0.0,0.0,-0.0131984902545809,60.0,9.254227638244627,-0.0,-8.167641141199057e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
