time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070440,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001027234102366,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.0001081727459677,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,7.989609002834186e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001081727241398,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.000513122882694,286.1006774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,294.1499938964844,286.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945065878331,1.6915405964823552e-08,0.0010944895911961,-0.0433362908661365,0.0,0.0,0.0,-0.0131984902545809,60.0,9.254227638244627,-0.0,-8.167641141199057e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0001027957332553,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.000108248903416,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,7.995234045665711e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0001082488815882,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0005134841776452,286.1032409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1868591308594,294.1499938964844,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952767916023,1.7005516994572645e-08,0.0010952597949653,-0.0435717664659023,0.0,0.0,0.0,-0.0132431602105498,60.0,9.254253387451172,-0.0,-8.179145538633747e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0001028714177664,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001083286042558,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,8.001120295375586e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0001083285824279,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0005138622364029,286.1058044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1864929199219,294.1499938964844,286.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096082967706,1.7099820226462725e-08,0.0010960658546537,-0.0438181906938552,0.0,0.0,0.0,-0.0132899088785052,60.0,9.254443168640137,-0.0,-8.191194211804034e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001030121493386,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001084768009604,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,8.012065518414602e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001084767791326,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0005145652103237,286.1109619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1858215332031,294.1499938964844,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975836776196,1.7275167962793603e-08,0.001097566448152,-0.0442763641476631,0.0,0.0,0.0,-0.0133768422529101,60.0,9.25428867340088,-0.0,-8.213620361630093e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001030121493386,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001084768009604,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,8.012065518414602e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001084767791326,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0005145652103237,286.1109619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1858215332031,294.1499938964844,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975836776196,1.7275167962793603e-08,0.001097566448152,-0.0442763641476631,0.0,0.0,0.0,-0.0133768422529101,60.0,9.25428867340088,-0.0,-8.213620361630093e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001031366045936,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.000108607855509,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,8.021745452424511e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001086078336811,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0005151869263499,286.1161804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,294.1499938964844,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098908483982,1.7430231480375372e-08,0.0010988910216838,-0.0446815229952335,0.0,0.0,0.0,-0.0134537080302834,60.0,9.253185272216797,-0.0,-8.233477899466379e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001031366045936,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.000108607855509,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,8.021745452424511e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001086078336811,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0005151869263499,286.1161804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,294.1499938964844,286.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098908483982,1.7430231480375372e-08,0.0010988910216838,-0.0446815229952335,0.0,0.0,0.0,-0.0134537080302834,60.0,9.253185272216797,-0.0,-8.233477899466379e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001032560758176,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001087336640921,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,8.031037577893585e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0001087336422642,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0005157837294973,286.12139892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,294.1499938964844,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001827660948,1.7579093736230792e-08,0.0011001651873812,-0.0450704470276832,0.0,0.0,0.0,-0.0135275106877088,60.0,9.25182056427002,-0.0,-8.252563077348898e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001032560758176,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.119140625,0.0,0.0,0.0001087336640921,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,8.031037577893585e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0001087336422642,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0005157837294973,286.12139892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,294.1499938964844,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001827660948,1.7579093736230792e-08,0.0011001651873812,-0.0450704470276832,0.0,0.0,0.0,-0.0135275106877088,60.0,9.25182056427002,-0.0,-8.252563077348898e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0001033533844747,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001088361386791,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,8.038606029003859e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0001088361168513,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0005162698216736,286.12664794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18377685546875,294.1499938964844,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012187460437,1.7700337195947213e-08,0.0011012010509148,-0.0453872084617614,0.0,0.0,0.0,-0.0135876117274165,60.0,9.24895477294922,-0.0,-8.26812467380478e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0001033533844747,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,0.0001088361386791,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,8.038606029003859e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.0001088361168513,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0005162698216736,286.12664794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18377685546875,294.1499938964844,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012187460437,1.7700337195947213e-08,0.0011012010509148,-0.0453872084617614,0.0,0.0,0.0,-0.0135876117274165,60.0,9.24895477294922,-0.0,-8.26812467380478e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001033967200783,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001088817662093,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,8.041976252570748e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,0.0001088817443815,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0005164862959645,286.1293029785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,294.1499938964844,286.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016802163794,1.7754326009367105e-08,0.0011016625212505,-0.0455282516777515,0.0,0.0,0.0,-0.0136143751442432,60.0,9.24710178375244,-0.0,-8.27505886036306e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001034351589623,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001089222496375,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,8.044965943554416e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,0.0001089222278096,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0005166783230379,286.1319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1831359863281,294.1499938964844,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020898818969,1.7802221918827854e-08,0.0011020720703527,-0.0456533804535865,0.0,0.0,0.0,-0.0136381201446056,60.0,9.244917869567873,-0.0,-8.28121287099748e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001034966335282,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001089869838324,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,8.049746975302696e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001089869547286,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0005169854266569,286.13726806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,294.1499938964844,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027453001588,1.7878814873029114e-08,0.0011027273721992,-0.0458534657955169,0.0,0.0,0.0,-0.0136760920286178,60.0,9.239458084106444,-0.0,-8.29105815114417e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001034966335282,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001089869838324,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,8.049746975302696e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001089869547286,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0005169854266569,286.13726806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,294.1499938964844,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027453001588,1.7878814873029114e-08,0.0011027273721992,-0.0458534657955169,0.0,0.0,0.0,-0.0136760920286178,60.0,9.239458084106444,-0.0,-8.29105815114417e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001035392124322,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001090318182832,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,8.053058263612911e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001090317964553,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0005171981174498,286.14263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,294.1499938964844,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031990870833,1.7931862217324124e-08,0.0011031811591237,-0.0459920428693294,0.0,0.0,0.0,-0.0137023907154798,60.0,9.232598304748535,-0.0,-8.29788078249294e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001035392124322,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001090318182832,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,8.053058263612911e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001090317964553,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,0.0005171981174498,286.14263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,294.1499938964844,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031990870833,1.7931862217324124e-08,0.0011031811591237,-0.0459920428693294,0.0,0.0,0.0,-0.0137023907154798,60.0,9.232598304748535,-0.0,-8.29788078249294e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001035581954056,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001090518126147,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,8.05453528300859e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0001090517907869,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0005172929959371,286.1480407714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,294.1499938964844,286.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034013004973,1.7955516184997578e-08,0.0011033833725377,-0.0460538379848003,0.0,0.0,0.0,-0.0137141169980168,60.0,9.22402286529541,-0.0,-8.300923326487465e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001035581954056,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001090518126147,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,8.05453528300859e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0001090517907869,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0005172929959371,286.1480407714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,294.1499938964844,286.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034013004973,1.7955516184997578e-08,0.0011033833725377,-0.0460538379848003,0.0,0.0,0.0,-0.0137141169980168,60.0,9.22402286529541,-0.0,-8.300923326487465e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001035554450936,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001090489167836,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,8.054321369854733e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001090488949557,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.0005172793171368,286.1534423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,294.1499938964844,286.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033721966668,1.7952084263583856e-08,0.001103354152292,-0.0460448712110519,0.0,0.0,0.0,-0.0137124164029955,60.0,9.2138090133667,-0.0,-8.300482079448558e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001035554450936,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.0001090489167836,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,8.054321369854733e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001090488949557,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.0005172793171368,286.1534423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,294.1499938964844,286.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033721966668,1.7952084263583856e-08,0.001103354152292,-0.0460448712110519,0.0,0.0,0.0,-0.0137124164029955,60.0,9.2138090133667,-0.0,-8.300482079448558e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.000103544727608,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001090376244974,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,8.053487545112148e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0001090376026695,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0005172257660888,286.1561584472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,294.1499938964844,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032574111595,1.7938720731081048e-08,0.0011032394832,-0.046009961515665,0.0,0.0,0.0,-0.0137057891115546,60.0,9.208002090454102,-0.0,-8.298762566028017e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0001035276145557,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001090196092263,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,8.052156772464514e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0001090195873985,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0005171403172425,286.1589050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1800537109375,294.1499938964844,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030751047655,1.7917400896294566e-08,0.001103057176806,-0.045954268425703,0.0,0.0,0.0,-0.0136952204629778,60.0,9.201719284057615,-0.0,-8.296020581610719e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001034728848026,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,0.0001089619763661,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,8.047899609664455e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001089619545382,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0005168669158592,286.16436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,294.1499938964844,286.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024924460798,1.7849201228159473e-08,0.0011024745181202,-0.0457761064171791,0.0,0.0,0.0,-0.0136614134535193,60.0,9.187621116638184,-0.0,-8.287250352623232e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001034728848026,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,0.0001089619763661,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,8.047899609664455e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001089619545382,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0005168669158592,286.16436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,294.1499938964844,286.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024924460798,1.7849201228159473e-08,0.0011024745181202,-0.0457761064171791,0.0,0.0,0.0,-0.0136614134535193,60.0,9.187621116638184,-0.0,-8.287250352623232e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001034358574543,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001089229845092,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,8.045019785640761e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001089229626813,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0005166819901205,286.167236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1791687011719,294.1499938964844,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020973324775,1.780306213561289e-08,0.0011020796373486,-0.0456555746495723,0.0,0.0,0.0,-0.0136385383084416,60.0,9.17957878112793,-0.0,-8.281320162950578e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001033923908835,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001088772041839,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,8.04163864813745e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.000108877189632,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0005164648755453,286.1698913574219,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,294.1499938964844,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016350472345,1.7748897462865898e-08,0.0011016172356903,-0.0455140694975853,0.0,0.0,0.0,-0.0136116901412606,60.0,9.171586036682127,-0.0,-8.274361107396545e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001032721993396,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.0001087506389012,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,8.032290497794747e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,0.0001087506170733,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0005158645217306,286.1753845214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,294.1499938964844,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003544786944,1.7599132817736063e-08,0.0011003368999809,-0.0451228059828281,0.0,0.0,0.0,-0.0135374469682574,60.0,9.152997970581056,-0.0,-8.255134531509611e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001032721993396,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.0001087506389012,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,8.032290497794747e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,0.0001087506170733,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0005158645217306,286.1753845214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,294.1499938964844,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003544786944,1.7599132817736063e-08,0.0011003368999809,-0.0451228059828281,0.0,0.0,0.0,-0.0135374469682574,60.0,9.152997970581056,-0.0,-8.255134531509611e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001031019637593,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0001085713738575,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,8.019049710128456e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001085713520296,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0005150141660124,286.1809387207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,294.1499938964844,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985407279804,1.738701271847276e-08,0.0010985233820974,-0.0445686019957065,0.0,0.0,0.0,-0.0134322913363575,60.0,9.13101577758789,-0.0,-8.227940639926602e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001031019637593,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0001085713738575,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,8.019049710128456e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001085713520296,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0005150141660124,286.1809387207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,294.1499938964844,286.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985407279804,1.738701271847276e-08,0.0010985233820974,-0.0445686019957065,0.0,0.0,0.0,-0.0134322913363575,60.0,9.13101577758789,-0.0,-8.227940639926602e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001030000348691,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0001084640389308,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,8.011121826712042e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001084640171029,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0005145050236023,286.1837158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,294.1499938964844,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974538745358,1.7260004980812482e-08,0.0010974366450682,-0.0442367456853389,0.0,0.0,0.0,-0.0133693246170878,60.0,9.118624687194824,-0.0,-8.211679869418732e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0001028871192829,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0001083451352315,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,8.002339745871723e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0001083451134036,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0005139409913681,286.1864929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,294.1499938964844,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962509550154,1.7119306860990946e-08,0.0010962338419631,-0.0438691079616546,0.0,0.0,0.0,-0.0132995760068297,60.0,9.105396270751951,-0.0,-8.193684664092873e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0001026324462145,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0001080769434338,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.98253167886287e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0001080769288819,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,0.0005126688629388,286.1920471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,294.1499938964844,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935382451862,1.6801976698843646e-08,0.0010935213649645,-0.0430398657917976,0.0,0.0,0.0,-0.0131422663107514,60.0,9.076647758483888,-0.0,-8.153170938385301e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0001026324462145,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0001080769434338,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.98253167886287e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0001080769288819,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,0.0005126688629388,286.1920471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,294.1499938964844,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935382451862,1.6801976698843646e-08,0.0010935213649645,-0.0430398657917976,0.0,0.0,0.0,-0.0131422663107514,60.0,9.076647758483888,-0.0,-8.153170938385301e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001023418735712,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001077709530363,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,7.959931099321693e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001077709384844,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0005112173967063,286.1976318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,294.1499938964844,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904420632869,1.643991076605289e-08,0.0010904256487265,-0.0420936234295368,0.0,0.0,0.0,-0.012962776236236,60.0,9.044855117797852,-0.0,-8.10706879406098e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001023418735712,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001077709530363,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,7.959931099321693e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001077709384844,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,0.0005112173967063,286.1976318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,294.1499938964844,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904420632869,1.643991076605289e-08,0.0010904256487265,-0.0420936234295368,0.0,0.0,0.0,-0.012962776236236,60.0,9.044855117797852,-0.0,-8.10706879406098e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001020218041958,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0001074339088518,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.935037137940526e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0001074338870239,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.000509618606884,286.2032165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,294.1499938964844,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870319092646,1.6041102668395982e-08,0.0010870158439502,-0.0410512238740921,0.0,0.0,0.0,-0.0127650722861289,60.0,9.01047706604004,-0.0,-8.056439071424394e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001020218041958,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0001074339088518,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.935037137940526e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792907714844,0.0,0.0,0.0001074338870239,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.000509618606884,286.2032165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,294.1499938964844,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870319092646,1.6041102668395982e-08,0.0010870158439502,-0.0410512238740921,0.0,0.0,0.0,-0.0127650722861289,60.0,9.01047706604004,-0.0,-8.056439071424394e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
