time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0001016753885778,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001070691214408,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,7.908093539299443e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0001070690996129,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.000507888267748,286.20880126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,294.1499938964844,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833408450707,1.560946927270379e-08,0.0010833252454176,-0.0399228744208812,0.0,0.0,0.0,-0.012551094405353,60.0,8.973758697509766,-0.0,-8.00182036186925e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0001016753885778,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001070691214408,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,7.908093539299443e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,0.0001070690996129,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.000507888267748,286.20880126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,294.1499938964844,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833408450707,1.560946927270379e-08,0.0010833252454176,-0.0399228744208812,0.0,0.0,0.0,-0.012551094405353,60.0,8.973758697509766,-0.0,-8.00182036186925e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001014939625747,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.0001068780693458,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,7.893982547102496e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001068780475179,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0005069819744676,286.2115783691406,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,294.1499938964844,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814074194058,1.5383410101321715e-08,0.0010813920525833,-0.0393318682909011,0.0,0.0,0.0,-0.0124390255659818,60.0,8.95462703704834,-0.0,-7.97328922885754e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001013080545817,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,0.0001066822951543,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.879523036535829e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001066822806023,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0005060533294454,286.2143859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1747436523437,294.1499938964844,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794266127049,1.5151767840393404e-08,0.0010794114787131,-0.0387262217700481,0.0,0.0,0.0,-0.0123241916298866,60.0,8.935066223144531,-0.0,-7.9441058176144e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001009254265227,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001062793671735,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,7.849762187106535e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001062793453456,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,0.0005041420808993,286.219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,294.1499938964844,286.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753500973805,1.467501231644519e-08,0.00107533542905,-0.0374795757234096,0.0,0.0,0.0,-0.0120878471061587,60.0,8.894893646240234,-0.0,-7.884210617703502e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001009254265227,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001062793671735,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,7.849762187106535e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001062793453456,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,0.0005041420808993,286.219970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1742858886719,294.1499938964844,286.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753500973805,1.467501231644519e-08,0.00107533542905,-0.0374795757234096,0.0,0.0,0.0,-0.0120878471061587,60.0,8.894893646240234,-0.0,-7.884210617703502e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001006897000479,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,0.0001060311333276,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,7.831428229110315e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0001060311187757,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,0.000502964539919,286.22332763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,294.1499938964844,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728383203968,1.4381299706656137e-08,0.0010728238848969,-0.0367114767432212,0.0,0.0,0.0,-0.0119422413408756,60.0,8.870160102844238,-0.0,-7.847423688644994e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001005310841719,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0001058641064446,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,7.819091842975467e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0001058640918927,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0005021722754463,286.2255554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,294.1499938964844,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711484355852,1.41836729028455e-08,0.0010711342329159,-0.0361946150660514,0.0,0.0,0.0,-0.0118442699313163,60.0,8.853464126586914,-0.0,-7.822720249350823e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0001001304553938,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0001054422245942,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,7.787931099301204e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0001054422027664,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0005001710378564,286.23114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,294.1499938964844,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668797185644,1.3684490873799861e-08,0.0010668659815564,-0.0348889641463756,0.0,0.0,0.0,-0.0115968044847249,60.0,8.811232566833496,-0.0,-7.760493758723896e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0001001304553938,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0001054422245942,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,7.787931099301204e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0001054422027664,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0005001710378564,286.23114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,294.1499938964844,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668797185644,1.3684490873799861e-08,0.0010668659815564,-0.0348889641463756,0.0,0.0,0.0,-0.0115968044847249,60.0,8.811232566833496,-0.0,-7.760493758723896e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,9.97285169432871e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001050189675879,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,7.756669219816104e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.00010501894576,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0004981633392162,286.2367248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,294.1499938964844,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062597031705,1.3183690583673524e-08,0.0010625838767737,-0.0335789062082767,0.0,0.0,0.0,-0.0113485381007194,60.0,8.768527030944824,-0.0,-7.698315585003004e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,9.97285169432871e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001050189675879,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,7.756669219816104e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.00010501894576,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0004981633392162,286.2367248535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,294.1499938964844,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062597031705,1.3183690583673524e-08,0.0010625838767737,-0.0335789062082767,0.0,0.0,0.0,-0.0113485381007194,60.0,8.768527030944824,-0.0,-7.698315585003004e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,9.952723485184832e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,0.0001048070043907,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,7.741013541817665e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20721435546875,0.0,0.0,0.0001048069825628,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004971578600816,286.2395324707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,294.1499938964844,286.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060452661477,1.293289653148122e-08,0.0010604397393763,-0.0329227820038795,0.0,0.0,0.0,-0.0112242102622985,60.0,8.747064590454102,-0.0,-7.667271972877644e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,9.932756802299993e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001045967437676,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,7.725483737885952e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0001045967219397,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0004961605300195,286.2423095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,294.1499938964844,286.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583250550553,1.2684115091587957e-08,0.0010583123657852,-0.0322718806564807,0.0,0.0,0.0,-0.0111008789390325,60.0,8.725616455078125,-0.0,-7.636538867927811e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.893417154671624e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0001041824798448,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,7.694886880926788e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,0.0001041824652929,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0004941954393871,286.2478942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,294.1499938964844,286.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541332885622,1.2193962284356983e-08,0.0010541210649535,-0.0309893488883972,0.0,0.0,0.0,-0.0108578884974122,60.0,8.682964324951172,-0.0,-7.57616831492669e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.893417154671624e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,0.0001041824798448,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,7.694886880926788e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,0.0001041824652929,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0004941954393871,286.2478942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,294.1499938964844,286.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541332885622,1.2193962284356983e-08,0.0010541210649535,-0.0309893488883972,0.0,0.0,0.0,-0.0108578884974122,60.0,8.682964324951172,-0.0,-7.57616831492669e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.854918607743456e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001037770707625,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,7.664943404961377e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0001037770562106,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0004922723746858,286.25347900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,294.1499938964844,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031161867,1.1714289982478476e-08,0.0010500194039195,-0.0297340955585241,0.0,0.0,0.0,-0.0106200948357582,60.0,8.64072322845459,-0.0,-7.517320455008304e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.854918607743456e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001037770707625,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,7.664943404961377e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0001037770562106,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0004922723746858,286.25347900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,294.1499938964844,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031161867,1.1714289982478476e-08,0.0010500194039195,-0.0297340955585241,0.0,0.0,0.0,-0.0106200948357582,60.0,8.64072322845459,-0.0,-7.517320455008304e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.817793034017086e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.000103386119008,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,7.636067311977968e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001033860971801,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0004904178786091,286.259033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,294.1499938964844,286.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460754856467,1.1251718667892874e-08,0.0010460641933605,-0.0285234618932008,0.0,0.0,0.0,-0.0103907790035009,60.0,8.599264144897461,-0.0,-7.460786832780286e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.817793034017086e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.000103386119008,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,7.636067311977968e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001033860971801,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0004904178786091,286.259033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,294.1499938964844,286.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460754856467,1.1251718667892874e-08,0.0010460641933605,-0.0285234618932008,0.0,0.0,0.0,-0.0103907790035009,60.0,8.599264144897461,-0.0,-7.460786832780286e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,9.78211683104746e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0001030104322126,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.608319720020518e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0001030104176606,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0004886358510702,286.2646179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,294.1499938964844,286.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422740597277,1.080721645507765e-08,0.0010422632331028,-0.027360001578927,0.0,0.0,0.0,-0.0101704197004437,60.0,8.55874252319336,-0.0,-7.406663371511969e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,9.78211683104746e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0001030104322126,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.608319720020518e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0001030104176606,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0004886358510702,286.2646179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,294.1499938964844,286.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422740597277,1.080721645507765e-08,0.0010422632331028,-0.027360001578927,0.0,0.0,0.0,-0.0101704197004437,60.0,8.55874252319336,-0.0,-7.406663371511969e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.765000140760094e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0001028301849146,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,7.595006172778085e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,0.0001028301703627,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004877808096352,286.26739501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17071533203125,294.1499938964844,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404507629573,1.0593952382009776e-08,0.001040440169163,-0.0268017537891864,0.0,0.0,0.0,-0.0100646978244185,60.0,8.538961410522461,-0.0,-7.380765509878985e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.74831127678044e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,0.0001026544414344,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,7.582025864394382e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0001026544268825,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,0.0004869471886195,286.2701721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1705017089844,294.1499938964844,286.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038672751747,1.0386022708530618e-08,0.0010386622743681,-0.0262574478983879,0.0,0.0,0.0,-0.0099616190418601,60.0,8.519489288330078,-0.0,-7.355559006327894e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.716275963000952e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0001023170989356,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,7.557110075140372e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0001023170843836,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0004853470018133,286.2757263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1701354980469,294.1499938964844,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352586396038,9.986885984858418e-09,0.0010352487443014,-0.0252125468105077,0.0,0.0,0.0,-0.009763746522367,60.0,8.4814453125,-0.0,-7.307294680458656e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.716275963000952e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0001023170989356,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,7.557110075140372e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0001023170843836,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0004853470018133,286.2757263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1701354980469,294.1499938964844,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352586396038,9.986885984858418e-09,0.0010352487443014,-0.0252125468105077,0.0,0.0,0.0,-0.009763746522367,60.0,8.4814453125,-0.0,-7.307294680458656e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.695762855699286e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0001021010830299,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,7.541154627688229e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.000102101068478,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0004843223141506,286.2795104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1698913574219,294.1499938964844,286.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330731747671,9.731303762805512e-09,0.0010330635122954,-0.0245434176176786,0.0,0.0,0.0,-0.009637045674026,60.0,8.456465721130371,-0.0,-7.276472047124116e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,9.686508565209806e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001020036288537,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,7.533957250416279e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001020036143017,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0004838600580114,286.28131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1697692871094,294.1499938964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032087020576,9.61600221671688e-09,0.0010320773581042,-0.0242415368556976,0.0,0.0,0.0,-0.0095798848196864,60.0,8.44499397277832,-0.0,-7.262588042067365e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.658867202233524e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0001017125468933,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,7.51245825085789e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0001017125323414,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0004824793140869,286.286865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1694030761719,294.1499938964844,287.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291417129337,9.271610146299736e-09,0.001029132399708,-0.0233398247510194,0.0,0.0,0.0,-0.0094091538339853,60.0,8.410125732421875,-0.0,-7.221198217166602e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.658867202233524e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0001017125468933,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,7.51245825085789e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0001017125323414,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0004824793140869,286.286865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1694030761719,294.1499938964844,287.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291417129337,9.271610146299736e-09,0.001029132399708,-0.0233398247510194,0.0,0.0,0.0,-0.0094091538339853,60.0,8.410125732421875,-0.0,-7.221198217166602e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.633658919483425e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0001014470981317,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,7.49285172787495e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0001014470835798,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0004812201368622,286.2924499511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1690673828125,294.1499938964844,287.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264557786285,8.957536046239056e-09,0.0010264468146488,-0.022517442703247,0.0,0.0,0.0,-0.0092534543946385,60.0,8.377042770385742,-0.0,-7.183555084111505e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.633658919483425e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0001014470981317,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,7.49285172787495e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0001014470835798,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0004812201368622,286.2924499511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1690673828125,294.1499938964844,287.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264557786285,8.957536046239056e-09,0.0010264468146488,-0.022517442703247,0.0,0.0,0.0,-0.0092534543946385,60.0,8.377042770385742,-0.0,-7.183555084111505e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.622057405067608e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0001013249202514,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,7.483828085241839e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0001013249056995,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0004806406213901,286.29522705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1688842773437,294.1499938964844,287.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252200299873,8.812988561146541e-09,0.0010252112988382,-0.0221389420330524,0.0,0.0,0.0,-0.0091817984357476,60.0,8.361271858215332,-0.0,-7.166263316094047e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.610996494302526e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.000101208446722,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,7.475224992958829e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.00010120843217,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0004800881142728,286.2980041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1687316894531,294.1499938964844,287.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240419069305,8.675181462081127e-09,0.0010240331757813,-0.0217780787497758,0.0,0.0,0.0,-0.0091134831309318,60.0,8.345932006835938,-0.0,-7.149797198735541e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.590559784555808e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001009932384476,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,7.459329935954884e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001009932238957,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0004790672683157,286.3035583496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1683959960937,294.1499938964844,287.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218633105978,8.420553143650977e-09,0.0010218548122793,-0.021111287176609,0.0,0.0,0.0,-0.0089872470125556,60.0,8.316433906555176,-0.0,-7.119422207324534e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.590559784555808e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001009932384476,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,7.459329935954884e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001009932238957,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0004790672683157,286.3035583496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1683959960937,294.1499938964844,287.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218633105978,8.420553143650977e-09,0.0010218548122793,-0.021111287176609,0.0,0.0,0.0,-0.0089872470125556,60.0,8.316433906555176,-0.0,-7.119422207324534e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.572995622875168e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001008082836051,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,7.445668597938493e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0001008082690532,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0004781899333465,286.30914306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1680603027344,294.1499938964844,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199919342994,8.20172285642684e-09,0.0010199837852269,-0.020538218319416,0.0,0.0,0.0,-0.0088787646964192,60.0,8.289108276367188,-0.0,-7.093369447375153e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.572995622875168e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001008082836051,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,7.445668597938493e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0001008082690532,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0004781899333465,286.30914306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1680603027344,294.1499938964844,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199919342994,8.20172285642684e-09,0.0010199837852269,-0.020538218319416,0.0,0.0,0.0,-0.0088787646964192,60.0,8.289108276367188,-0.0,-7.093369447375153e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,9.55804789555259e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.0001006508682621,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,7.434042345266789e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0001006508537102,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0004774432454723,286.3147277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.167724609375,294.1499938964844,287.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183991398662,8.01548516449202e-09,0.001018391107209,-0.0200504846870899,0.0,0.0,0.0,-0.0087864380329847,60.0,8.263781547546387,-0.0,-7.071234620070754e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
