time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075120,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,9.55804789555259e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.0001006508682621,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,7.434042345266789e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0001006508537102,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0004774432454723,286.3147277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.167724609375,294.1499938964844,287.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183991398662,8.01548516449202e-09,0.001018391107209,-0.0200504846870899,0.0,0.0,0.0,-0.0087864380329847,60.0,8.263781547546387,-0.0,-7.071234620070754e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,9.54584393184632e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.0001005223602987,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,7.424550858559087e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0001005223457468,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0004768336948473,286.3203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1674194335937,294.1499938964844,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170987807214,7.863441453537234e-09,0.0010170908644795,-0.0196522939950227,0.0,0.0,0.0,-0.0087110633030533,60.0,8.240612983703613,-0.0,-7.053188966210655e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,9.54584393184632e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.0001005223602987,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,7.424550858559087e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0001005223457468,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,0.0004768336948473,286.3203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1674194335937,294.1499938964844,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170987807214,7.863441453537234e-09,0.0010170908644795,-0.0196522939950227,0.0,0.0,0.0,-0.0087110633030533,60.0,8.240612983703613,-0.0,-7.053188966210655e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.541033068671824e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001004716978059,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.420808833558112e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737731933594,0.0,0.0,0.0001004716905299,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,0.0004765933845192,286.3231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1672668457031,294.1499938964844,287.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165865533053,7.803502732883771e-09,0.0010165787534788,-0.0194953121244907,0.0,0.0,0.0,-0.0086813503876328,60.0,8.23001766204834,-0.0,-7.046081407224848e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,9.536775178276002e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.000100426863355,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,7.417496817652136e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0001004268488031,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0004763806646224,286.3258972167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1671142578125,294.1499938964844,287.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161334648728,7.750450947696663e-09,0.0010161257814615,-0.019356369972229,0.0,0.0,0.0,-0.008655053563416,60.0,8.219890594482422,-0.0,-7.039793814556107e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.530154056847095e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0001003571378532,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,7.412347622448578e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0001003571233013,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0004760499577969,286.3315124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.16680908203125,294.1499938964844,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154265910387,7.667958712431755e-09,0.0010154190240427,-0.0191403217613697,0.0,0.0,0.0,-0.008614151738584,60.0,8.2009916305542,-0.0,-7.030022430853934e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,9.530154056847095e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0001003571378532,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,7.412347622448578e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0001003571233013,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0004760499577969,286.3315124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.16680908203125,294.1499938964844,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154265910387,7.667958712431755e-09,0.0010154190240427,-0.0191403217613697,0.0,0.0,0.0,-0.008614151738584,60.0,8.2009916305542,-0.0,-7.030022430853934e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.527491783956066e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,0.0001003291035885,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,7.410276884911582e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001003290890366,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0004759169823955,286.3357849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.16656494140625,294.1499938964844,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151432361453,7.634793242061733e-09,0.0010151356691494,-0.0190534573048353,0.0,0.0,0.0,-0.0085977111011743,60.0,8.188407897949219,-0.0,-7.026095261153388e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.526630310574546e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0001003200304694,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,7.409606769215316e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,0.0001003200159175,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.0004758739669341,286.3371276855469,294.1499938964844,293.1499938964844,291.6635437011719,293.16650390625,294.1501159667969,287.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150513844564,7.624057829502817e-09,0.0010150438174605,-0.0190253425389528,0.0,0.0,0.0,-0.0085923885926604,60.0,8.184769630432129,-0.0,-7.024824810741849e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.52418558881618e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.0001002942808554,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,7.407704833894968e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0001002942663035,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0004757518181577,286.3427429199219,294.1499938964844,293.15240478515625,291.6650390625,293.166259765625,294.1506652832031,287.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147909633815,7.593593309707103e-09,0.0010147833963856,-0.0189455524086952,0.0,0.0,0.0,-0.008577287197113,60.0,8.171113967895508,-0.0,-7.021218806357865e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.52418558881618e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.0001002942808554,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,7.407704833894968e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0001002942663035,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0004757518181577,286.3427429199219,294.1499938964844,293.15240478515625,291.6650390625,293.166259765625,294.1506652832031,287.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147909633815,7.593593309707103e-09,0.0010147833963856,-0.0189455524086952,0.0,0.0,0.0,-0.008577287197113,60.0,8.171113967895508,-0.0,-7.021218806357865e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.519651939626784e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0001002465432975,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,7.404178904835135e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.0001002465287456,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004755253612529,286.348388671875,294.1499938964844,293.1594543457031,291.66943359375,293.1661376953125,294.15283203125,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143078397959,7.537107826749434e-09,0.0010143002728,-0.0187976136803627,0.0,0.0,0.0,-0.0085492841899394,60.0,8.160991668701172,-0.0,-7.014536151928041e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.519651939626784e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,0.0001002465432975,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,7.404178904835135e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.0001002465287456,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004755253612529,286.348388671875,294.1499938964844,293.1594543457031,291.66943359375,293.1661376953125,294.15283203125,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143078397959,7.537107826749434e-09,0.0010143002728,-0.0187976136803627,0.0,0.0,0.0,-0.0085492841899394,60.0,8.160991668701172,-0.0,-7.014536151928041e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.51658221310936e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0001002142162178,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,7.40179093554616e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0001002142016659,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0004753720422741,286.3511962890625,294.1499938964844,293.1646423339844,291.6726989746094,293.1661682128906,294.1548767089844,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139804799109,7.498863752175566e-09,0.0010139730293303,-0.0186974499374628,0.0,0.0,0.0,-0.0085303243249654,60.0,8.157461166381836,-0.0,-7.010013547414928e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,9.513162513030692e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001001782075036,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.399131573038176e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,0.0001001781929517,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0004752012609969,286.3540344238281,294.1499938964844,293.1708984375,291.6766052246094,293.166259765625,294.157470703125,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136156342923,7.45626049791781e-09,0.0010136081837117,-0.0185858663171529,0.0,0.0,0.0,-0.0085092009976506,60.0,8.154637336730957,-0.0,-7.004976509961125e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,9.505242633167654e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0001000948104774,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,7.392971747322008e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0001000947959255,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.0004748056526295,286.35968017578125,294.1499938964844,293.1864929199219,291.68634033203125,293.1665954589844,294.1641845703125,287.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127729037776,7.357588316381225e-09,0.0010127655696123,-0.0183274280279874,0.0,0.0,0.0,-0.0084602897986769,60.0,8.150821685791016,-0.0,-6.993317924752773e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,9.505242633167654e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0001000948104774,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,7.392971747322008e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,0.0001000947959255,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.0004748056526295,286.35968017578125,294.1499938964844,293.1864929199219,291.68634033203125,293.1665954589844,294.1641845703125,287.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127729037776,7.357588316381225e-09,0.0010127655696123,-0.0183274280279874,0.0,0.0,0.0,-0.0084602897986769,60.0,8.150821685791016,-0.0,-6.993317924752773e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.49530876823701e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.99901967588812e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,7.385245407931507e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.99901894829236e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,0.0004743094323202,286.3653564453125,294.1499938964844,293.2060241699219,291.69854736328125,293.16729736328125,294.1739501953125,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117143392562,7.233823318131272e-09,0.0010117071215063,-0.0180032644420862,0.0,0.0,0.0,-0.0083989342674613,60.0,8.15047836303711,-0.0,-6.97870845556281e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.49530876823701e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.99901967588812e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,7.385245407931507e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.99901894829236e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,0.0004743094323202,286.3653564453125,294.1499938964844,293.2060241699219,291.69854736328125,293.16729736328125,294.1739501953125,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117143392562,7.233823318131272e-09,0.0010117071215063,-0.0180032644420862,0.0,0.0,0.0,-0.0083989342674613,60.0,8.15047836303711,-0.0,-6.97870845556281e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,9.483778558205812e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.986877557821572e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,7.376277062576264e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,9.98687683022581e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004737334966193,286.3710021972656,294.1499938964844,293.22918701171875,291.7130126953125,293.1683959960937,294.18658447265625,287.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010485808365,7.090166675993714e-09,0.0010104788234457,-0.0176269933581352,0.0,0.0,0.0,-0.0083277178928256,60.0,8.153100967407227,-0.0,-6.961769827285026e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,9.483778558205812e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,9.986877557821572e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,7.376277062576264e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,9.98687683022581e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004737334966193,286.3710021972656,294.1499938964844,293.22918701171875,291.7130126953125,293.1683959960937,294.18658447265625,287.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010485808365,7.090166675993714e-09,0.0010104788234457,-0.0176269933581352,0.0,0.0,0.0,-0.0083277178928256,60.0,8.153100967407227,-0.0,-6.961769827285026e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,9.47077278397046e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.973182022804394e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,7.366161298705265e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.973181295208632e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0004730838409159,286.3766784667969,294.1499938964844,293.2557983398437,291.7296447753906,293.1699523925781,294.2021179199219,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091001167893,6.928129181460463e-09,0.0010090932482853,-0.0172025691717863,0.0,0.0,0.0,-0.0082473885267972,60.0,8.158590316772461,-0.0,-6.942688912658923e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,9.47077278397046e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.973182022804394e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,7.366161298705265e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.973181295208632e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0004730838409159,286.3766784667969,294.1499938964844,293.2557983398437,291.7296447753906,293.1699523925781,294.2021179199219,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091001167893,6.928129181460463e-09,0.0010090932482853,-0.0172025691717863,0.0,0.0,0.0,-0.0082473885267972,60.0,8.158590316772461,-0.0,-6.942688912658923e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,9.463691094424576e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.965724166249856e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,7.360653398791328e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,9.965723438654096e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0004727300838567,286.3795166015625,294.1499938964844,293.27032470703125,291.7387084960937,293.17095947265625,294.21124267578125,287.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083455126732,6.839893984533774e-09,0.0010083386441692,-0.0169714521616697,0.0,0.0,0.0,-0.0082036470994353,60.0,8.162652015686035,-0.0,-6.93230930437494e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.456447878619656e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,9.958096779882908e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,7.355019624810666e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.958096052287146e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,0.0004723682650364,286.38232421875,294.1499938964844,293.2855834960937,291.7482604980469,293.1720886230469,294.220947265625,287.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075733298435,6.749651504378562e-09,0.0010075665777549,-0.0167350750416517,0.0,0.0,0.0,-0.0081589072942733,60.0,8.167291641235352,-0.0,-6.921701611872777e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.441581642022356e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,9.942441829480232e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,7.343456672970206e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.94244110188447e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.0004716256808023,286.38800048828125,294.1499938964844,293.3182983398437,291.7687072753906,293.1746826171875,294.2417297363281,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059899650514,6.5644352176263965e-09,0.001005983329378,-0.0162499155849218,0.0,0.0,0.0,-0.0080670900642871,60.0,8.177942276000977,-0.0,-6.899956161987576e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.441581642022356e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,9.942441829480232e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,7.343456672970206e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.94244110188447e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.0004716256808023,286.38800048828125,294.1499938964844,293.3182983398437,291.7687072753906,293.1746826171875,294.2417297363281,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059899650514,6.5644352176263965e-09,0.001005983329378,-0.0162499155849218,0.0,0.0,0.0,-0.0080670900642871,60.0,8.177942276000977,-0.0,-6.899956161987576e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.428653720533477e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,9.928828512784094e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,7.333402027143165e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.928827785188332e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.000470979954116,286.39276123046875,294.1499938964844,293.3478698730469,291.7872009277344,293.17730712890625,294.2613220214844,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046125389635,6.4033738311763955e-09,0.0010046061361208,-0.0158280208706855,0.0,0.0,0.0,-0.0079872449859976,60.0,8.18929386138916,-0.0,-6.881074199327486e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.426195902051404e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.926239727064969e-05,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.331489905482158e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.926238999469206e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.0004708571359515,286.3936767578125,294.1499938964844,293.35369873046875,291.79083251953125,293.1778259277344,294.2650756835937,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043506044894,6.3727454424622465e-09,0.0010043442016467,-0.0157477892935276,0.0,0.0,0.0,-0.0079720616340637,60.0,8.191484451293945,-0.0,-6.877486669054633e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.410954226041211e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,9.91018969216384e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,7.319635187741369e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,9.91018896456808e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.0004700958088506,286.3993530273437,294.1499938964844,293.3915405273437,291.8144836425781,293.1815795898437,294.2907409667969,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027266107499,6.182852008151941e-09,0.0010027204407379,-0.0152503568679094,0.0,0.0,0.0,-0.0078779235482215,60.0,8.207883834838867,-0.0,-6.855263734451e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.410954226041211e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,9.91018969216384e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,7.319635187741369e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,9.91018896456808e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.0004700958088506,286.3993530273437,294.1499938964844,293.3915405273437,291.8144836425781,293.1815795898437,294.2907409667969,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027266107499,6.182852008151941e-09,0.0010027204407379,-0.0152503568679094,0.0,0.0,0.0,-0.0078779235482215,60.0,8.207883834838867,-0.0,-6.855263734451e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.396331006428228e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.894790855469182e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,7.308261410798877e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.89478940027766e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0004693653609137,286.405029296875,294.1499938964844,293.4316101074219,291.83953857421875,293.1859741210937,294.3185729980469,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011685080826,6.000663521632532e-09,0.0010011624544858,-0.0147730968892574,0.0,0.0,0.0,-0.0077876043505966,60.0,8.227234840393066,-0.0,-6.833975874087629e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.396331006428228e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.894790855469182e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,7.308261410798877e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.89478940027766e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0004693653609137,286.405029296875,294.1499938964844,293.4316101074219,291.83953857421875,293.1859741210937,294.3185729980469,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011685080826,6.000663521632532e-09,0.0010011624544858,-0.0147730968892574,0.0,0.0,0.0,-0.0077876043505966,60.0,8.227234840393066,-0.0,-6.833975874087629e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.389604383613914e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,9.887707710731776e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,7.30302999727428e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.887706983136012e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.000469029386295,286.4078674316406,294.1499938964844,293.4523620605469,291.8525085449219,293.1885070800781,294.33349609375,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004518553614,5.916863887733825e-09,0.00100044591818,-0.0145535729825496,0.0,0.0,0.0,-0.0077460608445107,60.0,8.238445281982422,-0.0,-6.82419525332989e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,9.383134602103382e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.880894504021852e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,7.29799794498831e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,9.88089304883033e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,0.0004687061882577,286.41070556640625,294.1499938964844,293.4736022949219,291.86578369140625,293.1911926269531,294.3488464355469,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997632587328,5.8362537025402625e-09,0.0009997574379667,-0.0143424002453684,0.0,0.0,0.0,-0.0077061029151082,60.0,8.250285148620605,-0.0,-6.814794062393048e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.37108343350701e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,9.868204506346956e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,7.288625056389719e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.868203778751194e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,0.0004681042337324,286.4163513183594,294.1499938964844,293.5173034667969,291.89312744140625,293.1968994140625,294.3805236816406,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984783828258,5.686116910652572e-09,0.000998472678475,-0.0139490906149148,0.0,0.0,0.0,-0.0076316692866384,60.0,8.275524139404297,-0.0,-6.79730121078137e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.37108343350701e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,9.868204506346956e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,7.288625056389719e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.868203778751194e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,0.0004681042337324,286.4163513183594,294.1499938964844,293.5173034667969,291.89312744140625,293.1968994140625,294.3805236816406,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984783828258,5.686116910652572e-09,0.000998472678475,-0.0139490906149148,0.0,0.0,0.0,-0.0076316692866384,60.0,8.275524139404297,-0.0,-6.79730121078137e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,9.3614034994971e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.858010889729484e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,7.281095895450562e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.858010162133723e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.000467620731797,286.42205810546875,294.1499938964844,293.5625,291.9213562011719,293.2033386230469,294.41412353515625,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974469430744,5.56551649211201e-09,0.000997441355139,-0.0136331496760249,0.0,0.0,0.0,-0.0075718821026384,60.0,8.304314613342285,-0.0,-6.783265149579165e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,9.3614034994971e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.858010889729484e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,7.281095895450562e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.858010162133723e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.000467620731797,286.42205810546875,294.1499938964844,293.5625,291.9213562011719,293.2033386230469,294.41412353515625,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974469430744,5.56551649211201e-09,0.000997441355139,-0.0136331496760249,0.0,0.0,0.0,-0.0075718821026384,60.0,8.304314613342285,-0.0,-6.783265149579165e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
