time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077460,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.354601934319362e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,9.850848437054084e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,7.27580554666929e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.85084698186256e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0004672809445764,286.427734375,294.1499938964844,293.6089172363281,291.95037841796875,293.2104797363281,294.4495849609375,287.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967221412807,5.480772724553162e-09,0.0009967166697606,-0.0134111419320106,0.0,0.0,0.0,-0.0075298706069588,60.0,8.336740493774414,-0.0,-6.77341205346238e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.354601934319362e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,9.850848437054084e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,7.27580554666929e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,9.85084698186256e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,0.0004672809445764,286.427734375,294.1499938964844,293.6089172363281,291.95037841796875,293.2104797363281,294.4495849609375,287.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967221412807,5.480772724553162e-09,0.0009967166697606,-0.0134111419320106,0.0,0.0,0.0,-0.0075298706069588,60.0,8.336740493774414,-0.0,-6.77341205346238e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.351780317956582e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.84787693596445e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,7.273611117852852e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.847875480772927e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0004671400238294,286.43341064453125,294.1499938964844,293.6562805175781,291.98004150390625,293.21832275390625,294.4869689941406,287.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964213240891,5.445617290433802e-09,0.0009964159689843,-0.0133190425112843,0.0,0.0,0.0,-0.0075124418362975,60.0,8.373233795166016,-0.0,-6.769325722189026e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.351780317956582e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.84787693596445e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,7.273611117852852e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.847875480772927e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0004671400238294,286.43341064453125,294.1499938964844,293.6562805175781,291.98004150390625,293.21832275390625,294.4869689941406,287.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964213240891,5.445617290433802e-09,0.0009964159689843,-0.0133190425112843,0.0,0.0,0.0,-0.0075124418362975,60.0,8.373233795166016,-0.0,-6.769325722189026e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,9.353263885714114e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,9.849439084064215e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,7.274765084730461e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,9.849438356468454e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0004672141512855,286.436279296875,294.1499938964844,293.6802673339844,291.9950561523437,293.2225952148437,294.5067749023437,287.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965801145881,5.464106944685909e-09,0.000996574643068,-0.0133674796670675,0.0,0.0,0.0,-0.0075216111727058,60.0,8.393951416015625,-0.0,-6.771474403421962e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.354665962746368e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,9.850916103459896e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,7.275855750776827e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.850914648268372e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,0.0004672842042054,286.4391174316406,294.1499938964844,293.70440673828125,292.0101623535156,293.22686767578125,294.5263061523437,287.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967300575226,5.4815778582906205e-09,0.0009967245860025,-0.0134132504463195,0.0,0.0,0.0,-0.0075302748009562,60.0,8.4146728515625,-0.0,-6.773505134560764e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.366612357553096e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.863496234174818e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,7.28514714865014e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.863494778983296e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0004678809491451,286.44482421875,294.1499938964844,293.75299072265625,292.0406188964844,293.2361755371094,294.5687561035156,287.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998001312837,5.630411692436611e-09,0.0009979956084862,-0.0138031588867306,0.0,0.0,0.0,-0.0076040504500269,60.0,8.463032722473145,-0.0,-6.790816087232089e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.366612357553096e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.863496234174818e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,7.28514714865014e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.863494778983296e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0004678809491451,286.44482421875,294.1499938964844,293.75299072265625,292.0406188964844,293.2361755371094,294.5687561035156,287.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998001312837,5.630411692436611e-09,0.0009979956084862,-0.0138031588867306,0.0,0.0,0.0,-0.0076040504500269,60.0,8.463032722473145,-0.0,-6.790816087232089e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.385556768393144e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.883444727165624e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,7.299881690414622e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.883443999569864e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0004688272310886,286.4501037597656,294.1499938964844,293.7979431152344,292.0687866210937,293.2452392578125,294.6098937988281,287.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000189067795,5.866432672974042e-09,0.0010000129695981,-0.0144214620813727,0.0,0.0,0.0,-0.0077210515737533,60.0,8.513384819030762,-0.0,-6.818313380563269e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,9.387917089043184e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.885930921882392e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,7.301717414520681e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,9.885929466690868e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0004689451598096,286.4505615234375,294.1499938964844,293.8018493652344,292.0712585449219,293.2460632324219,294.6137084960937,287.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002703638747,5.895842036807153e-09,0.0010002645431086,-0.0144985038787126,0.0,0.0,0.0,-0.0077356314286589,60.0,8.518320083618164,-0.0,-6.821743170348783e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.420029527973384e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.91974666249007e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,7.326693594222888e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.919745934894308e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.0004705492756329,286.4563293457031,294.1499938964844,293.8507080078125,292.1019287109375,293.2566833496094,294.662353515625,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036915773525,6.2959299995668524e-09,0.0010036852909252,-0.015546572394669,0.0,0.0,0.0,-0.0079339705407619,60.0,8.582331657409668,-0.0,-6.868492619105383e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.420029527973384e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.91974666249007e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,7.326693594222888e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.919745934894308e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.0004705492756329,286.4563293457031,294.1499938964844,293.8507080078125,292.1019287109375,293.2566833496094,294.662353515625,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036915773525,6.2959299995668524e-09,0.0010036852909252,-0.015546572394669,0.0,0.0,0.0,-0.0079339705407619,60.0,8.582331657409668,-0.0,-6.868492619105383e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.46250802371651e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.964478522306308e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,7.359732262557372e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.964477067114784e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0004726711194962,286.4621276855469,294.1499938964844,293.8992919921875,292.13250732421875,293.2680358886719,294.7147827148437,287.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082171065732,6.825157328194109e-09,0.0010082102380692,-0.0169328544288873,0.0,0.0,0.0,-0.008196328766644,60.0,8.655302047729492,-0.0,-6.930577001185156e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.46250802371651e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.964478522306308e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,7.359732262557372e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,9.964477067114784e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0004726711194962,286.4621276855469,294.1499938964844,293.8992919921875,292.13250732421875,293.2680358886719,294.7147827148437,287.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082171065732,6.825157328194109e-09,0.0010082102380692,-0.0169328544288873,0.0,0.0,0.0,-0.008196328766644,60.0,8.655302047729492,-0.0,-6.930577001185156e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,9.48874730966054e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.992109698941932e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.380140596069396e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.992108243750408e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0004739818396046,286.4650573730469,294.1499938964844,293.9234313964844,292.147705078125,293.2740478515625,294.7425842285156,287.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110147995874,7.152071823668393e-09,0.0010110075818374,-0.0177891384810209,0.0,0.0,0.0,-0.0083584040403366,60.0,8.696106910705566,-0.0,-6.969066390638545e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.51520269154571e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0001001996861305,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,7.400717004202306e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0001001996788545,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,0.0004753033572342,286.46795654296875,294.1499938964844,293.9474182128906,292.162841796875,293.2801208496094,294.7707214355469,287.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138326324522,7.481681940646467e-09,0.0010138250654563,-0.0186524484306573,0.0,0.0,0.0,-0.0085218017920851,60.0,8.737213134765625,-0.0,-7.00798210573339e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.578948083799332e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.000100870951428,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,7.450296834576875e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.0001008709441521,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0004784875491168,286.4738464355469,294.1499938964844,293.99481201171875,292.1927490234375,293.29296875,294.8291931152344,287.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206236038357,8.275882201758122e-09,0.0010206153383478,-0.0207324288785457,0.0,0.0,0.0,-0.0089155156165361,60.0,8.828317642211914,-0.0,-7.102193677610559e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,9.578948083799332e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.000100870951428,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,7.450296834576875e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.0001008709441521,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0004784875491168,286.4738464355469,294.1499938964844,293.99481201171875,292.1927490234375,293.29296875,294.8291931152344,287.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206236038357,8.275882201758122e-09,0.0010206153383478,-0.0207324288785457,0.0,0.0,0.0,-0.0089155156165361,60.0,8.828317642211914,-0.0,-7.102193677610559e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.651178697822616e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0001016315727611,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,7.506475958507508e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0001016315654851,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.00048209563829,286.47979736328125,294.1499938964844,294.04119873046875,292.22216796875,293.3064880371094,294.8891296386719,287.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028319587931,9.17581388648614e-09,0.0010283103911206,-0.0230889972299337,0.0,0.0,0.0,-0.0093616489320993,60.0,8.926996231079102,-0.0,-7.209706609501154e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.651178697822616e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,0.0001016315727611,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,7.506475958507508e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0001016315654851,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.00048209563829,286.47979736328125,294.1499938964844,294.04119873046875,292.22216796875,293.3064880371094,294.8891296386719,287.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028319587931,9.17581388648614e-09,0.0010283103911206,-0.0230889972299337,0.0,0.0,0.0,-0.0093616489320993,60.0,8.926996231079102,-0.0,-7.209706609501154e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,9.731839236337692e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0001024809680529,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,7.569212175440043e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,0.000102480960777,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,0.0004861248016823,286.4857788085937,294.1499938964844,294.0863952636719,292.2509155273437,293.3207702636719,294.9494323730469,287.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369137162342,1.0180780662949472e-08,0.0010369035881012,-0.0257201585918664,0.0,0.0,0.0,-0.0098598534241318,60.0,9.033397674560549,-0.0,-7.330721274456664e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,9.731839236337692e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0001024809680529,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,7.569212175440043e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,0.000102480960777,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,0.0004861248016823,286.4857788085937,294.1499938964844,294.0863952636719,292.2509155273437,293.3207702636719,294.9494323730469,287.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369137162342,1.0180780662949472e-08,0.0010369035881012,-0.0257201585918664,0.0,0.0,0.0,-0.0098598534241318,60.0,9.033397674560549,-0.0,-7.330721274456664e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,9.817078534979372e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001033785811159,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,7.63550924602896e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,0.00010337857384,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0004903827211819,286.4918518066406,294.1499938964844,294.1300964355469,292.2788391113281,293.3356018066406,295.00946044921875,287.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459943441674,1.1242809350164862e-08,0.0010459830518811,-0.0285001471638679,0.0,0.0,0.0,-0.01038633659482,60.0,9.144052505493164,-0.0,-7.459701123480046e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,9.817078534979372e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001033785811159,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,7.63550924602896e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,0.00010337857384,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,0.0004903827211819,286.4918518066406,294.1499938964844,294.1300964355469,292.2788391113281,293.3356018066406,295.00946044921875,287.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459943441674,1.1242809350164862e-08,0.0010459830518811,-0.0285001471638679,0.0,0.0,0.0,-0.01038633659482,60.0,9.144052505493164,-0.0,-7.459701123480046e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,9.86264567472972e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,0.0001038584305206,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,7.670950435567647e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001038584159687,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0004926588735543,286.4949035644531,294.1499938964844,294.1513366699219,292.2924499511719,293.3432922363281,295.03790283203125,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508507257327,1.1810550759605576e-08,0.0010508389677852,-0.0299860145896673,0.0,0.0,0.0,-0.01066779717803,60.0,9.20183277130127,-0.0,-7.529111911708243e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,9.907319326885045e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001043288575601,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,7.70569677115418e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001043288502842,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,0.0004948903806507,286.4979553222656,294.1499938964844,294.1720886230469,292.3058166503906,293.3511657714844,295.0663757324219,287.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556114139035,1.2367160628912188e-08,0.001055598957464,-0.0314425602555274,0.0,0.0,0.0,-0.0109437350183725,60.0,9.259773254394531,-0.0,-7.597473228315722e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,9.998236782848836e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001052862717187,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.776410348014906e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001052862571668,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0004994319169782,286.504150390625,294.1499938964844,294.212158203125,292.33172607421875,293.3673095703125,295.1205749511719,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652975179255,1.3499956708074023e-08,0.0010652840137481,-0.0344062633812427,0.0,0.0,0.0,-0.0115053029730916,60.0,9.37689971923828,-0.0,-7.737554597042617e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,9.998236782848836e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001052862717187,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.776410348014906e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001052862571668,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0004994319169782,286.504150390625,294.1499938964844,294.212158203125,292.33172607421875,293.3673095703125,295.1205749511719,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652975179255,1.3499956708074023e-08,0.0010652840137481,-0.0344062633812427,0.0,0.0,0.0,-0.0115053029730916,60.0,9.37689971923828,-0.0,-7.737554597042617e-08,0.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.050000000745058,0.0001008713661576,298.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.050000000745058,0.0001062224255292,298.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.050000000745058,7.845554500818253e-05,298.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.050000000745058,0.0001062224182533,298.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.050000000745058,0.0005038726376369,286.5103759765625,284.95001220703125,294.25,292.3564147949219,293.3839111328125,295.17156982421875,287.24713134765625,1.0,0.1000000014901161,1.862645149230957e-09,1.862645149230957e-09,1.0,1.0,-0.0010747697670012,1.4607622667028865e-08,0.001074755215086,-0.0373033508658409,0.0,0.0,0.0,-0.012054419144988,60.0,9.493188858032228,-0.0,-7.87576297511805e-08,1.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.050000000745058,0.0001008713661576,298.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.050000000745058,0.0001062224255292,298.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.050000000745058,7.845554500818253e-05,298.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.050000000745058,0.0001062224182533,298.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.050000000745058,0.0005038726376369,286.5103759765625,284.95001220703125,294.25,292.3564147949219,293.3839111328125,295.17156982421875,287.24713134765625,1.0,0.1000000014901161,1.862645149230957e-09,1.862645149230957e-09,1.0,1.0,-0.0010747697670012,1.4607622667028865e-08,0.001074755215086,-0.0373033508658409,0.0,0.0,0.0,-0.012054419144988,60.0,9.493188858032228,-0.0,-7.87576297511805e-08,1.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.6303133368492126,0.050000000745058,0.0408264845609664,298.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.6303133368492126,0.050000000745058,0.0429922565817832,298.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.6303133368492126,0.050000000745058,0.0317539349198341,298.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.6303133368492126,0.050000000745058,0.0429922565817832,298.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.6303133368492126,0.050000000745058,0.20393668115139,287.0818786621094,284.95001220703125,294.2683410644531,292.3685302734375,297.11212158203125,298.77850341796875,287.4477233886719,1.0,0.1095851957798004,0.2000000029802322,0.2000000029802322,0.8700387477874756,1.0,-0.4195242524147033,0.0183988492935895,0.4011254012584686,-0.0863877236843109,0.0,0.0,0.0,10.591012954711914,60.0,1246.7357177734375,0.0,12.23658561706543,1.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512939453125,0.6328490376472473,0.050000000745058,0.0452325902879238,298.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512939453125,0.6328490376472473,0.050000000745058,0.0476320944726467,298.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512939453125,0.6328490376472473,0.050000000745058,0.0351809039711952,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512939453125,0.6328490376472473,0.050000000745058,0.0476320944726467,298.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9513244628906,0.6328490376472473,0.050000000745058,0.2259461432695388,288.0647277832031,284.95001220703125,294.2866516113281,292.3808288574219,297.5517578125,299.71514892578125,288.7660827636719,1.0,0.1210521608591079,0.4000000059604645,0.4000000059604645,0.7400774955749512,1.0,-0.4819635152816772,0.0956782177090644,0.3862852752208709,-0.0331293195486068,0.0,0.0,0.0,12.518592834472656,60.0,2553.4404296875,0.0,16.668407440185547,1.0,281.5769958496094,283.7926025390625,296.94122314453125,298.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.75553107723146e-21,1.377765639589926e-21,1.37776553861573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.0456743314862251,298.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.0480972677469253,298.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.0355244800448417,298.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.0480972677469253,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.2281527370214462,287.2095031738281,284.95001220703125,294.3233337402344,292.4059143066406,296.20660400390625,299.6853942871094,286.294921875,1.0,0.1405385881662368,0.800000011920929,0.800000011920929,0.4801549613475799,1.0,-0.4866697490215301,0.2960296869277954,0.1906400769948959,0.1663028001785278,1.0,1.0,0.0,20.04817008972168,60.0,11999.529296875,0.0,23.165843963623047,1.0,282.32086181640625,285.95166015625,297.51824951171875,298.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,2072.506103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423213243484497,1.0,0.0,0.0,0.9588780403137208,0.9588798880577089,6.24486133915525e-08,4.26439094543457,4.264380931854248,9.799007784749849e-06,0.0,0.0,-0.0,4689.4951171875,0.0,27.09895896911621,1895.227783203125,0.0,318.6152648925781,0.2473947405815124,1.0,0.0,3.0,1.0,0.0
18079440,298.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.0456743314862251,298.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.0480972677469253,298.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.0355244800448417,298.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.0480972677469253,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.572091281414032,0.050000000745058,0.2281527370214462,287.2095031738281,284.95001220703125,294.3233337402344,292.4059143066406,296.20660400390625,299.6853942871094,286.294921875,1.0,0.1405385881662368,0.800000011920929,0.800000011920929,0.4801549613475799,1.0,-0.4866697490215301,0.2960296869277954,0.1906400769948959,0.1663028001785278,1.0,1.0,0.0,20.04817008972168,60.0,11999.529296875,0.0,23.165843963623047,1.0,282.32086181640625,285.95166015625,297.51824951171875,298.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,2072.506103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423213243484497,1.0,0.0,0.0,0.9588780403137208,0.9588798880577089,6.24486133915525e-08,4.26439094543457,4.264380931854248,9.799007784749849e-06,0.0,0.0,-0.0,4689.4951171875,0.0,27.09895896911621,1895.227783203125,0.0,318.6152648925781,0.2473947405815124,1.0,0.0,3.0,1.0,0.0
18079500,298.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.5503085851669312,0.050000000745058,0.0458103530108928,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.5503085851669312,0.050000000745058,0.0482405088841915,298.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.5503085851669312,0.050000000745058,0.0356302745640277,298.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.5503085851669312,0.050000000745058,0.0482405088841915,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.5503085851669312,0.050000000745058,0.2288322001695633,285.7593688964844,284.95001220703125,294.3416748046875,292.418701171875,295.41827392578125,299.63787841796875,285.3061218261719,1.0,0.1489438712596893,1.0,1.0,0.3501937091350555,1.0,-0.4881190061569214,0.3847730457782745,0.1033459678292274,0.2547703981399536,1.0,1.0,0.0,23.69934844970703,60.0,11286.5302734375,-0.0,26.316314697265625,1.0,282.67236328125,284.9984130859375,296.7160339355469,297.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,3433.17529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129110217094421,1.0,0.0,0.0,1.234161376953125,1.2341639995574951,1.016857282820638e-07,4.265880107879639,4.265870571136475,9.78630305326078e-06,0.0,0.0,-0.0,3847.478515625,0.0,57.54362869262695,1895.43115234375,0.0,548.1561279296875,0.3116399347782135,1.0,0.0,3.0,1.0,0.0
18079560,298.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5334299206733704,0.050000000745058,0.0459407120943069,298.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5334299206733704,0.050000000745058,0.0483777821063995,298.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5334299206733704,0.050000000745058,0.0357316620647907,298.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5334299206733704,0.050000000745058,0.0483777821063995,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.5334299206733704,0.050000000745058,0.2294833660125732,285.0986633300781,284.95001220703125,294.3599853515625,292.431640625,294.9747009277344,299.5885925292969,284.9279479980469,1.0,0.1565106958150863,1.0,1.0,0.2801549732685089,1.0,-0.4895084202289581,0.4258622527122497,0.0636461600661277,0.2957647740840912,0.8779774904251099,0.8779774904251099,0.0,27.195581436157227,60.0,10846.0595703125,-0.0,29.346853256225582,1.0,282.9071350097656,284.696533203125,296.004638671875,297.11676025390625,293.1499938964844,293.1499938964844,283.1499938964844,5343.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531836748123169,1.0,0.0,0.0,1.46369469165802,1.4636985063552856,1.4295518724338765e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3715.388427734375,0.0,97.53235626220705,1895.43701171875,0.0,614.8770751953125,0.37115478515625,1.0,0.0,3.0,1.0,0.0
18079620,298.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.5163456201553345,0.050000000745058,0.046108204871416,298.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.5163456201553345,0.050000000745058,0.0485541597008705,298.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.5163456201553345,0.050000000745058,0.0358619391918182,298.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.5163456201553345,0.050000000745058,0.0485541597008705,298.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.5163456201553345,0.050000000745058,0.2303200364112854,284.8319091796875,284.95001220703125,294.3852233886719,292.4496765136719,294.671142578125,299.5277709960937,284.81060791015625,1.0,0.1656612455844879,1.0,1.0,0.1837685704231262,1.0,-0.4912933111190796,0.4613560140132904,0.0299373008310794,0.3311282694339752,0.6908981800079346,0.6908981800079346,0.0,31.68471908569336,60.0,10507.8310546875,-0.0,33.26024627685547,1.0,283.0667724609375,284.63623046875,295.4123229980469,296.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,13387.59375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029278993606567,1.0,0.0,0.0,1.5767009258270264,1.5767066478729248,1.6587925699695918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.970703125,0.0,145.14015197753906,1895.4371337890625,0.0,515.9852905273438,0.4122398793697357,1.0,0.0,3.0,1.0,0.0
