time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079680,298.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.5103841423988342,0.050000000745058,0.0461787581443786,298.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.5103841423988342,0.050000000745058,0.048628456890583,298.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.5103841423988342,0.050000000745058,0.0359168127179145,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.5103841423988342,0.050000000745058,0.048628456890583,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.5103841423988342,0.050000000745058,0.2306724637746811,284.81768798828125,284.95001220703125,294.39666748046875,292.4579467773437,294.5811462402344,299.5040283203125,284.8238830566406,1.0,0.1693513840436935,1.0,1.0,0.1400774866342544,1.0,-0.4920450747013092,0.4744326472282409,0.0176124311983585,0.3441158533096313,0.6546964049339294,0.6546964049339294,0.0,33.57496643066406,60.0,10428.392578125,-0.0,34.916133880615234,1.0,283.0985107421875,284.67657470703125,295.2710876464844,296.1747436523437,293.1499938964844,293.1499938964844,283.1499938964844,16670.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803074896335602,1.0,0.0,0.0,1.5527684688568115,1.5527746677398682,1.6088176835182821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.647705078125,0.0,150.36268615722656,1895.4371337890625,0.0,450.0636291503906,0.4128845334053039,1.0,0.0,3.0,1.0,0.0
18079740,298.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.4980664551258087,0.050000000745058,0.0463513247668743,298.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.4980664551258087,0.050000000745058,0.048810176551342,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.4980664551258087,0.050000000745058,0.0360510312020778,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.4980664551258087,0.050000000745058,0.048810176551342,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.4980664551258087,0.050000000745058,0.2315344661474228,284.8798828125,284.95001220703125,294.42730712890625,292.4803161621094,294.42340087890625,299.4518127441406,284.9020080566406,1.0,0.1780165284872055,1.0,1.0,0.0230076946318149,1.0,-0.4938843250274658,0.4938756227493286,8.697959856363013e-06,0.3633665442466736,0.6371347308158875,0.6371347308158875,0.0,38.19620513916016,60.0,10472.1357421875,-0.0,38.98297119140625,1.0,283.1354064941406,284.7906799316406,295.1439819335937,295.95281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18881.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172462522983551,1.0,0.0,0.0,1.5018435716629028,1.501849889755249,1.505021884895541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.5478515625,0.0,146.16909790039062,1895.4371337890625,0.0,307.1268615722656,0.4121477007865906,1.0,0.0,3.0,1.0,0.0
18079800,298.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4961222410202026,0.050000000745058,0.0463822260499,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4961222410202026,0.050000000745058,0.048842716962099,298.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4961222410202026,0.050000000745058,0.0360750667750835,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4961222410202026,0.050000000745058,0.048842716962099,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4961222410202026,0.050000000745058,0.2316888272762298,284.8937683105469,284.95001220703125,294.4333190917969,292.4847412109375,294.42926025390625,299.4433898925781,284.9124755859375,1.0,0.1795181334018707,1.0,1.0,0.0,1.0,-0.4942133724689483,0.4942127168178558,6.448785825341474e-07,0.3636856377124786,0.639722466468811,0.639722466468811,0.0,39.02325820922852,60.0,10505.8154296875,-0.0,39.71331787109375,1.0,283.13848876953125,284.7982177734375,295.1522521972656,295.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,18765.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066474735736847,1.0,0.0,0.0,1.5066156387329102,1.5066219568252563,1.514601279950512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.12109375,0.0,146.8359832763672,1895.4371337890625,0.0,287.5137939453125,0.4098447263240814,1.0,0.0,3.0,1.0,0.0
18079860,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.4884051084518432,0.050000000745058,0.0465141832828521,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.4884051084518432,0.050000000745058,0.0489816777408123,298.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.4884051084518432,0.050000000745058,0.0361776985228061,298.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.4884051084518432,0.050000000745058,0.0489816777408123,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.4884051084518432,0.050000000745058,0.2323479801416397,284.93414306640625,284.95001220703125,294.4612731933594,292.5054931640625,294.4571228027344,299.4100646972656,284.9402160644531,1.0,0.1857833266258239,1.0,1.0,0.0,1.0,-0.4956194162368774,0.4956190586090088,3.590605501813116e-07,0.3650834262371063,0.6497206091880798,0.6497206091880798,0.0,42.55563735961914,60.0,10589.29296875,-0.0,42.843299865722656,1.0,283.1464233398437,284.8167724609375,295.2564697265625,296.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17808.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697140216827392,1.0,0.0,0.0,1.515039324760437,1.5150455236434937,1.5315853829633852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.328857421875,0.0,145.6873779296875,1895.4371337890625,0.0,225.2366180419922,0.4114874899387359,1.0,0.0,3.0,1.0,0.0
18079920,298.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4863741993904114,0.050000000745058,0.0465509332716465,298.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4863741993904114,0.050000000745058,0.0490203723311424,298.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4863741993904114,0.050000000745058,0.0362062789499759,298.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4863741993904114,0.050000000745058,0.0490203723311424,298.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4863741993904114,0.050000000745058,0.2325315475463867,284.9389038085937,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,299.4015808105469,284.9423522949219,1.0,0.1874885708093643,1.0,1.0,0.0,1.0,-0.4960112273693084,0.4960108697414398,3.59450780251791e-07,0.3655029833316803,0.6509068012237549,0.6509068012237549,0.0,43.53963851928711,48.0,10610.1904296875,-0.0,43.71826553344727,1.0,283.1474609375,284.8161315917969,295.3031005859375,296.0727844238281,293.1499938964844,293.1499938964844,283.1499938964844,17732.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363201230764389,1.0,0.0,0.0,1.519722580909729,1.5197287797927856,1.541068854749028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.7958984375,0.0,146.4615020751953,1895.4371337890625,0.0,214.9295959472656,0.412187784910202,1.0,0.0,3.0,1.0,0.0
18079980,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.0465932972729206,298.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.0490649864077568,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.0362392291426658,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.0490649864077568,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.2327431589365005,284.9455871582031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,299.3726501464844,284.9462890625,1.0,0.1889535784721374,1.0,1.0,0.0,1.0,-0.4964626729488373,0.4964623153209686,3.600858917707228e-07,0.3663862943649292,0.6507159471511841,0.6507159471511841,0.0,44.67814254760742,36.0,10656.7431640625,-0.0,44.73208618164063,1.0,283.14947509765625,284.8166198730469,295.4899597167969,296.26806640625,293.1499938964844,293.1499938964844,283.1499938964844,17835.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539563417434692,1.0,0.0,0.0,1.527314066886902,1.527320384979248,1.5565036903808505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.70458984375,0.0,148.4336395263672,1895.4371337890625,0.0,200.4940643310547,0.4138857722282409,1.0,0.0,3.0,1.0,0.0
18080040,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.0465932972729206,298.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.0490649864077568,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.0362392291426658,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.0490649864077568,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.4840685427188873,0.050000000745058,0.2327431589365005,284.9455871582031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,299.3726501464844,284.9462890625,1.0,0.1889535784721374,1.0,1.0,0.0,1.0,-0.4964626729488373,0.4964623153209686,3.600858917707228e-07,0.3663862943649292,0.6507159471511841,0.6507159471511841,0.0,44.67814254760742,36.0,10656.7431640625,-0.0,44.73208618164063,1.0,283.14947509765625,284.8166198730469,295.4899597167969,296.26806640625,293.1499938964844,293.1499938964844,283.1499938964844,17835.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539563417434692,1.0,0.0,0.0,1.527314066886902,1.527320384979248,1.5565036903808505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.70458984375,0.0,148.4336395263672,1895.4371337890625,0.0,200.4940643310547,0.4138857722282409,1.0,0.0,3.0,1.0,0.0
18080100,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4853744208812713,0.050000000745058,0.0465692281723022,298.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4853744208812713,0.050000000745058,0.049039639532566,298.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4853744208812713,0.050000000745058,0.0362205132842063,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4853744208812713,0.050000000745058,0.049039639532566,298.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4853744208812713,0.050000000745058,0.2326229363679886,284.947265625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,299.362060546875,284.9481811523437,1.0,0.1876908838748932,1.0,1.0,0.0,1.0,-0.496206521987915,0.4962061643600464,3.599751039473631e-07,0.3664336502552032,0.6506791114807129,0.6506791114807129,0.0,44.03696441650391,36.0,10672.2451171875,-0.0,44.1606559753418,1.0,283.1497497558594,284.8182678222656,295.55889892578125,296.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,17890.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357769101858139,1.0,0.0,0.0,1.528439164161682,1.5284454822540283,1.5587976065489786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.18603515625,0.0,148.85232543945312,1895.4371337890625,0.0,206.42466735839844,0.4142715632915497,1.0,0.0,3.0,1.0,0.0
18080160,298.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4879615008831024,0.050000000745058,0.0465221479535102,298.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4879615008831024,0.050000000745058,0.0489900633692741,298.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4879615008831024,0.050000000745058,0.0361838936805725,298.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4879615008831024,0.050000000745058,0.0489900633692741,298.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.4879615008831024,0.050000000745058,0.2323877662420272,284.9488220214844,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,299.3534545898437,284.94940185546875,1.0,0.1853526532649994,1.0,1.0,0.0,1.0,-0.4957049489021301,0.4957045912742615,3.596339013256511e-07,0.3662530183792114,0.6511284112930298,0.6511284112930298,0.0,42.77988052368164,25.0,10685.94921875,-0.0,43.04209518432617,1.0,283.1498718261719,284.8188171386719,295.6065979003906,296.4091796875,293.1499938964844,293.1499938964844,283.1499938964844,17897.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637208342552185,1.0,0.0,0.0,1.5303924083709717,1.5303986072540283,1.562784177622234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.615234375,0.0,149.3018035888672,1895.4371337890625,0.0,215.7471466064453,0.4146888256072998,1.0,0.0,3.0,1.0,0.0
18080220,298.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4931739866733551,0.050000000745058,0.0464309714734554,298.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4931739866733551,0.050000000745058,0.0488940514624118,298.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4931739866733551,0.1660120487213134,0.0361129790544509,298.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4931739866733551,0.050000000745058,0.0488940514624118,298.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4931739866733551,0.050000000745058,0.2319323271512985,284.9496154785156,284.95001220703125,294.5685729980469,292.58721923828125,294.5644226074219,299.3443298339844,284.9496154785156,1.0,0.1808661818504333,1.0,1.0,0.0,1.0,-0.4947332441806793,0.4947328865528106,3.588921515529364e-07,0.3657248914241791,0.6513761281967163,0.6513761281967163,0.0,40.3436164855957,25.0,10697.86328125,-0.0,40.88058853149414,1.0,283.14996337890625,284.8183288574219,295.6428527832031,296.46026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17913.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722767829895019,1.0,0.0,0.0,1.5327547788619995,1.5327610969543457,1.5676127418373653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.19580078125,0.0,149.87168884277344,1895.4371337890625,0.0,229.33200073242188,0.4151950478553772,1.0,0.0,3.0,1.0,0.0
18080280,298.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5409795641899109,0.1736857146024704,0.054906703531742,298.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.5055775046348572,0.050000000745058,0.048694334924221,298.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7164414525032043,0.167296290397644,0.0930878371000289,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.5055775046348572,0.050000000745058,0.048694334924221,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.5055775046348572,0.050000000745058,0.2309849560260772,284.9588623046875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762023925781,299.33746337890625,284.9958190917969,1.0,0.1793344914913177,1.0,1.0,0.0,1.0,-0.5715810656547546,0.5715806484222412,4.290048991606455e-07,0.4272907674312591,0.6578367352485657,0.6578367352485657,0.0,35.92592239379883,45.0,11554.7197265625,-0.0,45.61262130737305,1.0,283.14996337890625,284.8811950683594,295.6524353027344,296.48193359375,293.1499938964844,293.1499938964844,283.1499938964844,17816.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758347928524017,1.0,0.0,0.0,1.5357599258422852,1.5357662439346311,1.5737657577119537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.3232421875,0.0,150.22886657714844,1895.4371337890625,0.0,235.06040954589844,0.4157151281833648,1.0,0.0,3.0,1.0,0.0
18080340,298.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8307344317436218,0.1658717095851898,0.1517067551612854,298.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.7825132012367249,0.1578628420829773,0.1332755833864212,298.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8227843642234802,0.1619128882884979,0.1143997982144355,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.5493828654289246,0.1536226868629455,0.0482461005449295,298.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.5493828654289246,0.050000000745058,0.2288587391376495,285.38983154296875,284.95001220703125,294.61065673828125,292.61993408203125,294.60809326171875,299.21026611328125,285.4531555175781,1.0,0.1868943721055984,1.0,1.0,0.0,1.0,-0.8117445111274719,0.8117438554763794,6.830862275819527e-07,0.6147887110710144,1.0,1.0,0.0,26.80050468444824,45.0,16377.1083984375,-0.0,67.54369354248047,1.0,283.1499938964844,285.1969299316406,295.8096008300781,296.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,8536.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061440825462341,1.0,0.0,0.0,1.9016830921173096,1.9016892910003664,2.41306850057299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.453125,0.0,212.01419067382807,1895.4371337890625,0.0,286.60565185546875,0.4745209515094757,1.0,0.0,3.0,1.0,0.0
18080400,298.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8449084758758545,0.1647768169641494,0.1505564898252487,298.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.8197031021118164,0.1566913276910781,0.1439133286476135,298.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.8377614617347717,0.1618567109107971,0.113992691040039,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.6847939491271973,0.1553461253643036,0.0837344527244567,298.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.5631108283996582,0.050000000745058,0.2284090667963028,285.4532165527344,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,299.1822814941406,285.5014038085937,1.0,0.1895491033792495,1.0,1.0,0.0,1.0,-0.8647085428237915,0.8647078275680542,7.46330897527514e-07,0.6533764004707336,1.0,1.0,0.0,24.91557502746582,63.0,17182.53515625,-0.0,73.55135345458984,1.0,283.1499938964844,285.2158203125,295.8580627441406,296.954345703125,293.1499938964844,293.1499938964844,283.1499938964844,8699.6015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174847602844238,1.0,0.0,0.0,1.9595590829849243,1.9595657587051392,2.562182999099605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.89404296875,0.0,230.50376892089844,1895.4371337890625,0.0,307.57958984375,0.489961177110672,1.0,0.0,3.0,1.0,0.0
18080460,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8299951553344727,0.1647145450115203,0.1484024673700332,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.8128339648246765,0.1525696069002151,0.1462133377790451,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.8282192945480347,0.1641002297401428,0.1146309971809387,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.8115547895431519,0.1520099192857742,0.1455050706863403,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.553625226020813,0.1433605700731277,0.2287093847990036,285.6414489746094,284.95001220703125,294.64459228515625,292.6465148925781,294.6424255371094,299.0796813964844,285.6368713378906,1.0,0.2023807018995285,1.0,1.0,0.0,1.0,-0.940234363079071,0.9402335286140442,8.443376486866327e-07,0.7110953330993652,1.0,1.0,0.0,27.33985710144043,63.0,19145.421875,-0.0,91.14881896972656,1.0,283.1499938964844,285.25567626953125,296.020751953125,297.3279113769531,293.1499938964844,293.1499938964844,283.1499938964844,10816.6064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796343743801117,1.0,0.0,0.0,2.19062876701355,2.19063687324524,3.202070786301192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.576171875,0.0,321.7898254394531,1895.4371337890625,0.0,448.2398986816406,0.5429986119270325,1.0,0.0,3.0,1.0,0.0
18080520,298.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.8732088208198547,0.1663342863321304,0.0880297496914863,297.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.8732088208198547,0.1522008776664734,0.0926995575428009,298.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.8732088208198547,0.1656285971403122,0.0684675648808479,297.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.8732088208198547,0.1510660499334335,0.0926995649933815,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.8851341009140015,0.1442349404096603,0.4576352536678314,285.66387939453125,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,299.0614929199219,285.7347412109375,1.0,0.210998073220253,1.0,1.0,0.0,1.0,-1.1725436449050903,1.1725424528121948,1.189575414173305e-06,0.8799035549163818,1.0,1.0,0.0,15.221973419189451,83.0,21833.3359375,-0.0,100.08030700683594,1.0,283.1499938964844,285.359130859375,296.035888671875,297.401611328125,293.1499938964844,293.1499938964844,283.1499938964844,11404.8173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985235333442688,1.0,0.0,0.0,2.2494075298309326,2.2494161128997803,3.376211452632561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.40478515625,0.0,348.3936462402344,1895.4371337890625,0.0,502.4141540527344,0.5601630806922913,1.0,0.0,3.0,1.0,0.0
18080580,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.90944641828537,0.1819712370634079,0.1132341548800468,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9810261130332948,0.1558283865451812,0.1471594870090484,298.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.90944641828537,0.1786750257015228,0.0880710110068321,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.9740452170372008,0.1510084122419357,0.1437483429908752,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.947300374507904,0.1382097154855728,0.6291078925132751,286.0609741210937,284.95001220703125,294.683349609375,292.6769714355469,294.6817626953125,299.06231689453125,286.0743103027344,1.0,0.2357776761054992,1.0,1.0,0.0,1.0,-1.29863703250885,1.2986356019973757,1.4218589967640582e-06,0.9838340282440186,1.0,1.0,0.0,18.71673011779785,83.0,24856.12890625,-0.0,172.27476501464844,1.0,283.1499938964844,285.5674133300781,296.0795593261719,297.7226867675781,293.1499938964844,293.1499938964844,283.1499938964844,13539.1337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654683709144592,1.0,0.0,0.0,2.4508652687072754,2.4508755207061768,4.008041400993534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.986328125,0.0,450.6344299316406,1895.4371337890625,0.0,754.153076171875,0.6061813831329346,1.0,0.0,3.0,1.0,0.0
18080640,298.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.9086849689483644,0.1839794367551803,0.1126724556088447,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851135253906,0.9827383160591124,0.1562443375587463,0.1476434767246246,298.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.9086849689483644,0.1803225129842758,0.0876341313123703,297.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.9744795560836792,0.1513407528400421,0.1435662060976028,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.9453753232955932,0.1369998753070831,0.6240174174308777,286.087158203125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,299.0535888671875,286.10357666015625,1.0,0.2420409470796585,1.0,1.0,0.0,1.0,-1.341878890991211,1.3418773412704468,1.5057064501888815e-06,1.017053484916687,1.0,1.0,0.0,19.34331512451172,103.0,25472.048828125,-0.0,181.5319061279297,1.0,283.1499938964844,285.5855407714844,296.0756530761719,297.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,13933.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789584517478943,1.0,0.0,0.0,2.48633885383606,2.486349582672119,4.124905785829469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.70361328125,0.0,470.4864807128906,1895.4371337890625,0.0,818.2991943359375,0.6177138090133667,1.0,0.0,3.0,1.0,0.0
18080700,298.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.7793371677398682,0.1872839033603668,0.1675360053777694,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.7392018437385559,0.1588780730962753,0.1500903367996215,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.7755662202835083,0.1842444390058517,0.1284591555595398,297.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.731785774230957,0.1532743722200393,0.1452787518501281,297.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7057732939720154,0.1331296414136886,0.616023063659668,286.13494873046875,284.95001220703125,294.7083435058594,292.6966552734375,294.706787109375,299.0204162597656,286.1554870605469,1.0,0.2531638741493225,1.0,1.0,0.0,1.0,-1.1339972019195557,1.1339961290359497,1.1642753179330612e-06,0.8993385434150696,1.0,1.0,0.0,47.60023880004883,103.0,24703.57421875,-0.0,223.6192779541016,1.0,283.1499938964844,285.5967712402344,296.0426940917969,297.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,15198.7509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114785075187683,1.0,0.0,0.0,2.5967369079589844,2.596748352050781,4.499344186115195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.6015625,0.0,535.9818115234375,1895.4371337890625,0.0,994.5746459960938,0.641768753528595,1.0,0.0,3.0,1.0,0.0
18080760,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.8547673225402832,0.1842527538537979,0.1673838794231414,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.8145197033882141,0.1591208577156067,0.1512771695852279,298.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.8507841229438782,0.1817121505737304,0.1283255964517593,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.8052433729171753,0.1537258028984069,0.1461167484521865,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7669451236724854,0.1323878467082977,0.6008017659187317,286.2020263671875,284.95001220703125,294.7269287109375,292.7113037109375,294.7254333496094,298.9436340332031,286.1465759277344,1.0,0.2755157947540283,1.0,1.0,0.0,1.0,-1.431987166404724,1.4319854974746704,1.67156304087257e-06,1.066662073135376,1.0,1.0,0.0,34.77956771850586,91.0,27058.728515625,-0.0,252.3588256835937,1.0,283.1499938964844,285.5675048828125,295.9931030273437,297.8628234863281,293.1499938964844,293.1499938964844,283.1499938964844,16218.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368919610977173,1.0,0.0,0.0,2.682452440261841,2.682464838027954,4.801283921551658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.59521484375,0.0,590.8298950195312,1895.4371337890625,0.0,1152.7945556640625,0.6653223633766174,1.0,0.0,3.0,1.0,0.0
18080820,297.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.7761697769165039,0.184256449341774,0.1665727198123932,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.741807222366333,0.1601563543081283,0.1527368426322937,297.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.7721191644668579,0.181154265999794,0.1275682747364044,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.7341732978820801,0.154865026473999,0.1477367877960205,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.6967261433601379,0.1312884539365768,0.5976700782775879,286.0980224609375,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,298.8440856933594,286.0914611816406,1.0,0.2938311994075775,1.0,1.0,0.0,1.0,-1.430938959121704,1.4309372901916504,1.6918595520110102e-06,1.088798761367798,1.0,1.0,0.0,51.82278060913086,79.0,27850.18359375,-0.0,293.27587890625,1.0,283.1499938964844,285.49853515625,295.88067626953125,297.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18208.51953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643556356430054,1.0,0.0,0.0,2.8422436714172363,2.842257499694824,5.390336923483119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.6015625,0.0,702.830322265625,1895.4371337890625,0.0,1341.615966796875,0.704218327999115,1.0,0.0,3.0,1.0,0.0
18080880,297.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.7761697769165039,0.184256449341774,0.1665727198123932,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.741807222366333,0.1601563543081283,0.1527368426322937,297.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.7721191644668579,0.181154265999794,0.1275682747364044,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.7341732978820801,0.154865026473999,0.1477367877960205,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.6967261433601379,0.1312884539365768,0.5976700782775879,286.0980224609375,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,298.8440856933594,286.0914611816406,1.0,0.2938311994075775,1.0,1.0,0.0,1.0,-1.430938959121704,1.4309372901916504,1.6918595520110102e-06,1.088798761367798,1.0,1.0,0.0,51.82278060913086,79.0,27850.18359375,-0.0,293.27587890625,1.0,283.1499938964844,285.49853515625,295.88067626953125,297.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18208.51953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643556356430054,1.0,0.0,0.0,2.8422436714172363,2.842257499694824,5.390336923483119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.6015625,0.0,702.830322265625,1895.4371337890625,0.0,1341.615966796875,0.704218327999115,1.0,0.0,3.0,1.0,0.0
18080940,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.7618789076805115,0.1865445077419281,0.1683810949325561,297.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.7286684513092041,0.1615045815706253,0.1540460437536239,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.7570961117744446,0.1826564967632293,0.128476470708847,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.7211889624595642,0.1561397016048431,0.1490081995725631,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.6804030537605286,0.1312067359685897,0.5974603295326233,286.0535583496094,284.95001220703125,294.78662109375,292.7582702636719,294.7851867675781,298.80352783203125,286.0491027832031,1.0,0.3005586564540863,1.0,1.0,0.0,1.0,-1.4370431900024414,1.437041401863098,1.7050023188858177e-06,1.0935741662979126,1.0,1.0,0.0,57.256473541259766,79.0,28176.25,-0.0,309.25201416015625,1.0,283.1499938964844,285.4477233886719,295.833251953125,297.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,19443.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709332466125488,1.0,0.0,0.0,2.9370276927948,2.937042474746704,5.755849201705132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.76513671875,0.0,775.51611328125,1895.4371337890625,0.0,1389.3515625,0.7244511842727661,1.0,0.0,3.0,1.0,0.0
18081000,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.7593351006507874,0.1881983578205108,0.1697887182235717,297.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.7257993817329407,0.1624438762664795,0.1549262404441833,297.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.7540197372436523,0.1838278323411941,0.1292441040277481,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.7182441353797913,0.1570114344358444,0.1498353630304336,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.6761782169342041,0.1313480734825134,0.5980068445205688,286.0386047363281,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,298.78466796875,286.0357666015625,1.0,0.3029848635196686,1.0,1.0,0.0,1.0,-1.442359447479248,1.4423577785491943,1.7165301642307895e-06,1.0977600812911987,1.0,1.0,0.0,58.965728759765625,67.0,28355.255859375,-0.0,315.8520202636719,1.0,283.1499938964844,285.4302673339844,295.8193664550781,297.74713134765625,293.1499938964844,293.1499938964844,283.1499938964844,19970.275390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727415919303894,1.0,0.0,0.0,2.976569414138794,2.9765846729278564,5.911875859965221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.56787109375,0.0,807.262451171875,1895.4371337890625,0.0,1402.635498046875,0.7369298338890076,1.0,0.0,3.0,1.0,0.0
18081060,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7634525299072266,0.1932895332574844,0.1741832941770553,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.7275630235671997,0.1653632670640945,0.1575864255428314,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7564395666122437,0.1875640153884887,0.1317271292209625,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.7198691368103027,0.1597025543451309,0.1522963643074035,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.6752107739448547,0.1321727633476257,0.601076602935791,286.0072326660156,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,298.7421875,286.0061950683594,1.0,0.3060488402843475,1.0,1.0,0.0,1.0,-1.460445761680603,1.460444092750549,1.7561557115186588e-06,1.112026572227478,1.0,1.0,0.0,60.108245849609375,55.0,28925.544921875,-0.0,327.0290832519531,1.0,283.1499938964844,285.38671875,295.81707763671875,297.7620849609375,293.1499938964844,293.1499938964844,283.1499938964844,21567.80859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758829951286316,1.0,0.0,0.0,3.093335151672364,3.0933516025543213,6.384800030900806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.5693359375,0.0,906.0409545898438,1895.4371337890625,0.0,1425.87353515625,0.7654011249542236,1.0,0.0,3.0,1.0,0.0
18081120,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7634525299072266,0.1932895332574844,0.1741832941770553,297.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.7275630235671997,0.1653632670640945,0.1575864255428314,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.7564395666122437,0.1875640153884887,0.1317271292209625,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.7198691368103027,0.1597025543451309,0.1522963643074035,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.6752107739448547,0.1321727633476257,0.601076602935791,286.0072326660156,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,298.7421875,286.0061950683594,1.0,0.3060488402843475,1.0,1.0,0.0,1.0,-1.460445761680603,1.460444092750549,1.7561557115186588e-06,1.112026572227478,1.0,1.0,0.0,60.108245849609375,55.0,28925.544921875,-0.0,327.0290832519531,1.0,283.1499938964844,285.38671875,295.81707763671875,297.7620849609375,293.1499938964844,293.1499938964844,283.1499938964844,21567.80859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758829951286316,1.0,0.0,0.0,3.093335151672364,3.0933516025543213,6.384800030900806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.5693359375,0.0,906.0409545898438,1895.4371337890625,0.0,1425.87353515625,0.7654011249542236,1.0,0.0,3.0,1.0,0.0
18081180,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.780727744102478,0.1988415569067001,0.1789527237415313,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7406105995178223,0.1686148941516876,0.1604586392641067,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7716556191444397,0.1917203664779663,0.1344712674617767,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7326000332832336,0.1626932621002197,0.154927909374237,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6866118311882019,0.1334541589021682,0.6057425141334534,285.9920959472656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,298.709228515625,285.9920349121094,1.0,0.3048408627510071,1.0,1.0,0.0,1.0,-1.481673240661621,1.4816713333129885,1.803428631319548e-06,1.128780484199524,1.0,1.0,0.0,57.04770278930664,43.0,29520.318359375,-0.0,329.3465270996094,1.0,283.1499938964844,285.3583374023437,295.8448486328125,297.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,23026.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794477105140686,1.0,0.0,0.0,3.1962203979492188,3.1962380409240723,6.816583777435881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5751953125,0.0,999.4871215820312,1895.4371337890625,0.0,1452.4873046875,0.7905272245407104,1.0,0.0,3.0,1.0,0.0
18081240,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.780727744102478,0.1988415569067001,0.1789527237415313,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7406105995178223,0.1686148941516876,0.1604586392641067,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7716556191444397,0.1917203664779663,0.1344712674617767,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7326000332832336,0.1626932621002197,0.154927909374237,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6866118311882019,0.1334541589021682,0.6057425141334534,285.9920959472656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,298.709228515625,285.9920349121094,1.0,0.3048408627510071,1.0,1.0,0.0,1.0,-1.481673240661621,1.4816713333129885,1.803428631319548e-06,1.128780484199524,1.0,1.0,0.0,57.04770278930664,43.0,29520.318359375,-0.0,329.3465270996094,1.0,283.1499938964844,285.3583374023437,295.8448486328125,297.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,23026.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794477105140686,1.0,0.0,0.0,3.1962203979492188,3.1962380409240723,6.816583777435881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5751953125,0.0,999.4871215820312,1895.4371337890625,0.0,1452.4873046875,0.7905272245407104,1.0,0.0,3.0,1.0,0.0
18081300,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7939431071281433,0.2016987353563308,0.1813872754573822,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.7511415481567383,0.1703029721975326,0.1619244962930679,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7837673425674438,0.1938597559928894,0.135869413614273,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.7427066564559937,0.16424660384655,0.1562675684690475,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.6964293718338013,0.1341944485902786,0.6083985567092896,285.9872131347656,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,298.69512939453125,285.9866027832031,1.0,0.3030441105365753,1.0,1.0,0.0,1.0,-1.492830514907837,1.492828607559204,1.82860208042257e-06,1.1375846862792969,1.0,1.0,0.0,54.374847412109375,43.0,29840.0234375,-0.0,327.8634948730469,1.0,283.1499938964844,285.34490966796875,295.8622741699219,297.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,23826.58203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818475723266602,1.0,0.0,0.0,3.251283645629883,3.2513017654418945,7.053473041196412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.662109375,0.0,1052.0384521484375,1895.4371337890625,0.0,1470.5482177734375,0.8012043237686157,1.0,0.0,3.0,1.0,0.0
18081360,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8102619647979736,0.2045832425355911,0.1838309615850448,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7648783326148987,0.172008529305458,0.1633905321359634,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7991272807121277,0.1960094422101974,0.1372636258602142,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7558568716049194,0.1658165901899337,0.1576061099767685,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.7090583443641663,0.1349726468324661,0.6111562252044678,285.9869689941406,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,298.6822204589844,285.98736572265625,1.0,0.3006136417388916,1.0,1.0,0.0,1.0,-1.504116773605347,1.5041149854660034,1.85429507837398e-06,1.1464881896972656,1.0,1.0,0.0,51.118682861328125,31.0,30116.87109375,-0.0,324.9102478027344,1.0,283.1499938964844,285.3398132324219,295.8789978027344,297.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,24364.2734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845059394836426,1.0,0.0,0.0,3.287764549255371,3.287783145904541,7.212648256427201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.86865234375,0.0,1087.8507080078125,1895.4371337890625,0.0,1490.68798828125,0.8129239082336426,1.0,0.0,3.0,1.0,0.0
18081420,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8510270118713379,0.2103826105594635,0.188715711236,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8041179776191711,0.1754256337881088,0.1662964671850204,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8383495807647705,0.2002906799316406,0.1400173157453537,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.7939808368682861,0.168962150812149,0.160256028175354,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.7408060431480408,0.1365806609392166,0.6167669892311096,285.9862365722656,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,298.658935546875,285.9869384765625,1.0,0.2944074273109436,1.0,1.0,0.0,1.0,-1.5266908407211304,1.5266889333724976,1.906371380755445e-06,1.1642862558364868,1.0,1.0,0.0,43.41928863525391,25.0,30705.93359375,-0.0,315.7425842285156,1.0,283.1499938964844,285.32598876953125,295.9108581542969,297.9549865722656,293.1499938964844,293.1499938964844,283.1499938964844,25643.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903520822525024,1.0,0.0,0.0,3.372941017150879,3.372960567474365,7.591206667711958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.67041015625,0.0,1174.609375,1895.4371337890625,0.0,1535.461181640625,0.8337810635566711,1.0,0.0,3.0,1.0,0.0
18081480,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8510270118713379,0.2103826105594635,0.188715711236,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8041179776191711,0.1754256337881088,0.1662964671850204,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8383495807647705,0.2002906799316406,0.1400173157453537,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.7939808368682861,0.168962150812149,0.160256028175354,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.7408060431480408,0.1365806609392166,0.6167669892311096,285.9862365722656,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,298.658935546875,285.9869384765625,1.0,0.2944074273109436,1.0,1.0,0.0,1.0,-1.5266908407211304,1.5266889333724976,1.906371380755445e-06,1.1642862558364868,1.0,1.0,0.0,43.41928863525391,25.0,30705.93359375,-0.0,315.7425842285156,1.0,283.1499938964844,285.32598876953125,295.9108581542969,297.9549865722656,293.1499938964844,293.1499938964844,283.1499938964844,25643.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903520822525024,1.0,0.0,0.0,3.372941017150879,3.372960567474365,7.591206667711958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.67041015625,0.0,1174.609375,1895.4371337890625,0.0,1535.461181640625,0.8337810635566711,1.0,0.0,3.0,1.0,0.0
