time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081540,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9071241021156312,0.2161745131015777,0.193624347448349,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8516680002212524,0.1788002401590347,0.1691949814558029,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8904703259468079,0.2044926583766937,0.1427403539419174,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8414102792739868,0.1720662713050842,0.1628991365432739,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7841184735298157,0.1381992548704147,0.6225967407226562,285.98907470703125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,298.63824462890625,285.989990234375,1.0,0.2890036404132843,1.0,1.0,0.0,1.0,-1.549504280090332,1.5495023727416992,1.9599278857640456e-06,1.1822537183761597,1.0,1.0,0.0,36.18886566162109,25.0,31290.48046875,-0.0,307.59869384765625,1.0,283.1499938964844,285.3160095214844,295.939453125,298.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,26869.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963632702827454,1.0,0.0,0.0,3.452667474746704,3.452687978744507,7.954315606184537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.9248046875,0.0,1259.8870849609375,1895.4371337890625,0.0,1582.171630859375,0.8533229827880859,1.0,0.0,3.0,1.0,0.0
18081600,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9071241021156312,0.2161745131015777,0.193624347448349,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8516680002212524,0.1788002401590347,0.1691949814558029,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8904703259468079,0.2044926583766937,0.1427403539419174,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8414102792739868,0.1720662713050842,0.1628991365432739,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7841184735298157,0.1381992548704147,0.6225967407226562,285.98907470703125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,298.63824462890625,285.989990234375,1.0,0.2890036404132843,1.0,1.0,0.0,1.0,-1.549504280090332,1.5495023727416992,1.9599278857640456e-06,1.1822537183761597,1.0,1.0,0.0,36.18886566162109,25.0,31290.48046875,-0.0,307.59869384765625,1.0,283.1499938964844,285.3160095214844,295.939453125,298.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,26869.623046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963632702827454,1.0,0.0,0.0,3.452667474746704,3.452687978744507,7.954315606184537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.9248046875,0.0,1259.8870849609375,1895.4371337890625,0.0,1582.171630859375,0.8533229827880859,1.0,0.0,3.0,1.0,0.0
18081660,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.9728872179985046,0.2219098210334777,0.1985696405172348,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.905633270740509,0.1820830851793289,0.1720993667840957,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9531551003456116,0.2085653245449066,0.1454414576292038,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.893589437007904,0.1750802993774414,0.1655496507883072,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8305830359458923,0.1397694647312164,0.6286598443984985,285.9947204589844,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,298.619384765625,285.99578857421875,1.0,0.2862692475318908,1.0,1.0,0.0,1.0,-1.572633147239685,1.5726311206817627,2.015181280512479e-06,1.2004520893096924,1.0,1.0,0.0,31.054950714111328,28.0,31873.80859375,-0.0,304.9295959472656,1.0,283.1499938964844,285.3090515136719,295.9662170410156,298.0814514160156,293.1499938964844,293.1499938964844,283.1499938964844,28057.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022647857666016,1.0,0.0,0.0,3.5281381607055664,3.5281593799591064,8.30585690891894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.12890625,0.0,1344.3245849609375,1895.4371337890625,0.0,1628.6719970703125,0.8718372583389282,1.0,0.0,3.0,1.0,0.0
18081720,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.9728872179985046,0.2219098210334777,0.1985696405172348,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.905633270740509,0.1820830851793289,0.1720993667840957,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9531551003456116,0.2085653245449066,0.1454414576292038,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.893589437007904,0.1750802993774414,0.1655496507883072,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8305830359458923,0.1397694647312164,0.6286598443984985,285.9947204589844,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,298.619384765625,285.99578857421875,1.0,0.2862692475318908,1.0,1.0,0.0,1.0,-1.572633147239685,1.5726311206817627,2.015181280512479e-06,1.2004520893096924,1.0,1.0,0.0,31.054950714111328,28.0,31873.80859375,-0.0,304.9295959472656,1.0,283.1499938964844,285.3090515136719,295.9662170410156,298.0814514160156,293.1499938964844,293.1499938964844,283.1499938964844,28057.126953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022647857666016,1.0,0.0,0.0,3.5281381607055664,3.5281593799591064,8.30585690891894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.12890625,0.0,1344.3245849609375,1895.4371337890625,0.0,1628.6719970703125,0.8718372583389282,1.0,0.0,3.0,1.0,0.0
18081780,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9859995245933532,0.2284650355577469,0.193178042769432,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9370208978652954,0.1852183938026428,0.1750272214412689,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.9820157885551452,0.2124522477388382,0.148133784532547,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9226970672607422,0.1779485344886779,0.1682252287864685,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8525332808494568,0.1412396132946014,0.6350253820419312,285.99395751953125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,298.6041259765625,285.99298095703125,1.0,0.2859435081481933,1.0,1.0,0.0,1.0,-1.58398699760437,1.5839849710464478,2.0428460629773326e-06,1.2095470428466797,1.0,1.0,0.0,29.35630416870117,31.0,32292.458984375,-0.0,305.7483215332031,1.0,283.1499938964844,285.2948608398437,295.99102783203125,298.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,29221.8046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078505158424377,1.0,0.0,0.0,3.600621700286865,3.600644111633301,8.65064123445336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.24072265625,0.0,1428.89404296875,1895.4371337890625,0.0,1673.2501220703125,0.8896260857582092,1.0,0.0,3.0,1.0,0.0
18081840,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9859995245933532,0.2284650355577469,0.193178042769432,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9370208978652954,0.1852183938026428,0.1750272214412689,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.9820157885551452,0.2124522477388382,0.148133784532547,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9226970672607422,0.1779485344886779,0.1682252287864685,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8525332808494568,0.1412396132946014,0.6350253820419312,285.99395751953125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,298.6041259765625,285.99298095703125,1.0,0.2859435081481933,1.0,1.0,0.0,1.0,-1.58398699760437,1.5839849710464478,2.0428460629773326e-06,1.2095470428466797,1.0,1.0,0.0,29.35630416870117,31.0,32292.458984375,-0.0,305.7483215332031,1.0,283.1499938964844,285.2948608398437,295.99102783203125,298.1375427246094,293.1499938964844,293.1499938964844,283.1499938964844,29221.8046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078505158424377,1.0,0.0,0.0,3.600621700286865,3.600644111633301,8.65064123445336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.24072265625,0.0,1428.89404296875,1895.4371337890625,0.0,1673.2501220703125,0.8896260857582092,1.0,0.0,3.0,1.0,0.0
18081900,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.9813903570175172,0.2329531461000442,0.1878143399953842,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.9441547989845276,0.186689868569374,0.176445335149765,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.987817406654358,0.2143485844135284,0.1494799107313156,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.9297252297401428,0.1793125569820404,0.1695231199264526,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.8571949005126953,0.1419498771429062,0.6381718516349792,285.9842529296875,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,298.6011657714844,285.9832763671875,1.0,0.2862732410430908,1.0,1.0,0.0,1.0,-1.5879193544387815,1.5879173278808594,2.052358013315825e-06,1.2125850915908811,1.0,1.0,0.0,29.14360809326172,31.0,32470.93359375,-0.0,306.73095703125,1.0,283.1499938964844,285.28082275390625,296.0009155273437,298.1585693359375,293.1499938964844,293.1499938964844,283.1499938964844,29929.4921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101024985313416,1.0,0.0,0.0,3.643960475921631,3.6439833641052246,8.860140496835811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.8095703125,0.0,1481.1141357421875,1895.4371337890625,0.0,1691.3739013671875,0.8974581360816956,1.0,0.0,3.0,1.0,0.0
18081960,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9766422510147096,0.23751001060009,0.2118548303842544,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8995905518531799,0.1881053596735,0.1778928488492965,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9485421776771544,0.2172961682081222,0.1512580960988998,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8868659138679504,0.1801102757453918,0.1706606596708297,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.8225313425064087,0.1426082849502563,0.6420611143112183,285.98321533203125,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,298.6028747558594,285.975341796875,1.0,0.2860581576824188,1.0,1.0,0.0,1.0,-1.5548962354660034,1.554894208908081,1.9754293134610634e-06,1.1889644861221311,1.0,1.0,0.0,32.352508544921875,34.0,32242.5,-0.0,313.47528076171875,1.0,283.1499938964844,285.2650756835937,296.0103759765625,298.1776428222656,293.1499938964844,293.1499938964844,283.1499938964844,30382.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120012044906616,1.0,0.0,0.0,3.6714298725128174,3.6714529991149902,8.994225026981439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.46728515625,0.0,1514.8629150390625,1895.4371337890625,0.0,1706.7210693359375,0.9070053696632384,1.0,0.0,3.0,1.0,0.0
18082020,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.9799637794494628,0.2467265874147415,0.1852033734321594,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9553541541099548,0.1910003274679184,0.1805342584848404,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9957461953163148,0.2202905267477035,0.152745708823204,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.940271496772766,0.1829646229743957,0.1729645133018493,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8639509677886963,0.1440619826316833,0.6476391553878784,285.9779968261719,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,298.5968017578125,285.9786071777344,1.0,0.2892210483551025,1.0,1.0,0.0,1.0,-1.6069539785385132,1.6069519519805908,2.099050561810145e-06,1.2275118827819824,1.0,1.0,0.0,29.29928207397461,54.0,33060.73828125,-0.0,316.8343200683594,1.0,283.1499938964844,285.26318359375,296.0321655273437,298.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,31517.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152195572853088,1.0,0.0,0.0,3.739391565322876,3.739415645599365,9.330291277365176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.34619140625,0.0,1600.5548095703125,1895.4371337890625,0.0,1732.87060546875,0.9236971735954284,1.0,0.0,3.0,1.0,0.0
18082080,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.9799637794494628,0.2467265874147415,0.1852033734321594,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9553541541099548,0.1910003274679184,0.1805342584848404,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9957461953163148,0.2202905267477035,0.152745708823204,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.940271496772766,0.1829646229743957,0.1729645133018493,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8639509677886963,0.1440619826316833,0.6476391553878784,285.9779968261719,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,298.5968017578125,285.9786071777344,1.0,0.2892210483551025,1.0,1.0,0.0,1.0,-1.6069539785385132,1.6069519519805908,2.099050561810145e-06,1.2275118827819824,1.0,1.0,0.0,29.29928207397461,54.0,33060.73828125,-0.0,316.8343200683594,1.0,283.1499938964844,285.26318359375,296.0321655273437,298.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,31517.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152195572853088,1.0,0.0,0.0,3.739391565322876,3.739415645599365,9.330291277365176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.34619140625,0.0,1600.5548095703125,1895.4371337890625,0.0,1732.87060546875,0.9236971735954284,1.0,0.0,3.0,1.0,0.0
18082140,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.991014838218689,0.2524550259113312,0.209686741232872,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.9307315349578856,0.1937857717275619,0.1832530945539474,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9784939289093018,0.223364308476448,0.1559149920940399,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9153884649276732,0.1855901926755905,0.1755582243204116,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8433858156204224,0.1453973799943924,0.654137372970581,286.0065612792969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,298.58160400390625,286.0111694335937,1.0,0.3000399470329284,1.0,1.0,0.0,1.0,-1.6547443866729736,1.6547421216964722,2.2188605726114474e-06,1.264679789543152,1.0,1.0,0.0,32.42140197753906,72.0,33977.75390625,-0.0,349.690673828125,1.0,283.1499938964844,285.2807922363281,296.0634765625,298.2944030761719,293.1499938964844,293.1499938964844,283.1499938964844,32656.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719805121421814,1.0,0.0,0.0,3.8063478469848633,3.806372880935669,9.66741254160297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.06103515625,0.0,1688.080810546875,1895.4371337890625,0.0,1770.418212890625,0.9401383996009828,1.0,0.0,3.0,1.0,0.0
18082200,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.991014838218689,0.2524550259113312,0.209686741232872,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.9307315349578856,0.1937857717275619,0.1832530945539474,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9784939289093018,0.223364308476448,0.1559149920940399,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9153884649276732,0.1855901926755905,0.1755582243204116,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8433858156204224,0.1453973799943924,0.654137372970581,286.0065612792969,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,298.58160400390625,286.0111694335937,1.0,0.3000399470329284,1.0,1.0,0.0,1.0,-1.6547443866729736,1.6547421216964722,2.2188605726114474e-06,1.264679789543152,1.0,1.0,0.0,32.42140197753906,72.0,33977.75390625,-0.0,349.690673828125,1.0,283.1499938964844,285.2807922363281,296.0634765625,298.2944030761719,293.1499938964844,293.1499938964844,283.1499938964844,32656.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719805121421814,1.0,0.0,0.0,3.8063478469848633,3.806372880935669,9.66741254160297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.06103515625,0.0,1688.080810546875,1895.4371337890625,0.0,1770.418212890625,0.9401383996009828,1.0,0.0,3.0,1.0,0.0
18082260,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.9446367621421814,0.2532323896884918,0.2279135584831237,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8624390959739685,0.1964867264032364,0.1861644387245178,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.905003547668457,0.2266385704278946,0.1584173291921615,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.8503247499465942,0.1880785971879959,0.1782776564359665,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.784744918346405,0.1464422643184662,0.6607744693756104,286.0502624511719,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,298.5476989746094,286.0513916015625,1.0,0.3155521750450134,1.0,1.0,0.0,1.0,-1.6948579549789429,1.6948556900024414,2.3233310457726475e-06,1.296427845954895,1.0,1.0,0.0,41.49713897705078,90.0,34847.23828125,-0.0,397.2353820800781,1.0,283.1499938964844,285.3016052246094,296.1015625,298.3919677734375,293.1499938964844,293.1499938964844,283.04998779296875,33772.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276222705841064,1.0,0.0,0.0,3.870863437652588,3.870889186859131,9.99790358946484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.93896484375,0.0,1775.3802490234375,1895.4371337890625,0.0,1835.185302734375,0.9549918174743652,1.0,0.0,3.0,1.0,0.0
18082320,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.9446367621421814,0.2532323896884918,0.2279135584831237,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8624390959739685,0.1964867264032364,0.1861644387245178,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.905003547668457,0.2266385704278946,0.1584173291921615,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.8503247499465942,0.1880785971879959,0.1782776564359665,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.784744918346405,0.1464422643184662,0.6607744693756104,286.0502624511719,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,298.5476989746094,286.0513916015625,1.0,0.3155521750450134,1.0,1.0,0.0,1.0,-1.6948579549789429,1.6948556900024414,2.3233310457726475e-06,1.296427845954895,1.0,1.0,0.0,41.49713897705078,90.0,34847.23828125,-0.0,397.2353820800781,1.0,283.1499938964844,285.3016052246094,296.1015625,298.3919677734375,293.1499938964844,293.1499938964844,283.04998779296875,33772.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276222705841064,1.0,0.0,0.0,3.870863437652588,3.870889186859131,9.99790358946484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.93896484375,0.0,1775.3802490234375,1895.4371337890625,0.0,1835.185302734375,0.9549918174743652,1.0,0.0,3.0,1.0,0.0
18082380,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8771942257881165,0.2565826177597046,0.2307567000389099,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8087251782417297,0.1986292600631714,0.1887588202953338,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8457626104354858,0.2292588204145431,0.1606789529323578,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7967519760131836,0.1900190711021423,0.1806823313236236,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.73333340883255,0.1470730304718017,0.6662279367446899,285.9877014160156,284.95001220703125,295.2368469238281,293.0850524902344,295.23565673828125,298.5274353027344,285.9871826171875,1.0,0.3311282396316528,1.0,1.0,0.0,1.0,-1.7128452062606812,1.71284282207489,2.3708707885816693e-06,1.3104389905929563,1.0,1.0,0.0,53.88621520996094,90.0,35609.38671875,-0.0,443.7350769042969,1.0,283.0517272949219,285.2223815917969,296.13818359375,298.4960327148437,293.1499938964844,293.1499938964844,283.04998779296875,34667.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385967373847961,1.0,0.0,0.0,3.9218146800994873,3.921841382980346,1.026283712235454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.33984375,0.0,1846.414306640625,1895.4371337890625,0.0,1927.6368408203125,0.9654444456100464,1.0,0.0,3.0,1.0,0.0
18082440,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8724744915962219,0.2569588422775268,0.2311201691627502,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.804269552230835,0.1988134682178497,0.1889854669570922,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8413972854614258,0.2294860035181045,0.1608761847019195,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.7922860383987427,0.1901841163635254,0.180891066789627,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7295357584953308,0.1471204757690429,0.6666836738586426,285.98797607421875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,298.5258483886719,285.9879150390625,1.0,0.332663893699646,1.0,1.0,0.0,1.0,-1.714590311050415,1.714587926864624,2.375521944486536e-06,1.3118040561676023,1.0,1.0,0.0,55.14573669433594,78.0,35649.109375,-0.0,448.44866943359375,1.0,283.0513610839844,285.2225036621094,296.1376342773437,298.4965515136719,293.1499938964844,293.1499938964844,282.75,34721.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391708493232727,1.0,0.0,0.0,3.924865961074829,3.924892425537109,1.0278812396791182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.80224609375,0.0,1850.7271728515625,1895.4371337890625,0.0,1932.5203857421875,0.9661705493927002,1.0,0.0,3.0,1.0,0.0
18082500,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.8596851229667664,0.2590165734291076,0.2331387847661972,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.7914295196533203,0.1997725367546081,0.1901371777057647,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.8292007446289062,0.2306643277406692,0.1618941277265548,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.7795813083648682,0.1910347193479538,0.1819387972354889,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.7182229161262512,0.1473109126091003,0.6685919165611267,285.85125732421875,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,298.5158386230469,285.8309326171875,1.0,0.3373858332633972,1.0,1.0,0.0,1.0,-1.7231695652008057,1.7231671810150146,2.398515107415733e-06,1.3185523748397827,1.0,1.0,0.0,59.297733306884766,78.0,36770.88671875,-0.0,465.7746887207031,1.0,282.792236328125,285.039794921875,296.1923828125,298.6903076171875,293.1499938964844,293.1499938964844,282.75,35011.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750845193862915,1.0,0.0,0.0,3.941219329833984,3.941246271133423,1.036464709613938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.43603515625,0.0,1873.9576416015625,1895.4371337890625,0.0,2032.767578125,0.9700613021850586,1.0,0.0,3.0,1.0,0.0
18082560,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.8543245196342468,0.2609278857707977,0.234971210360527,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7854054570198059,0.2005421817302703,0.1910241693258285,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.8235352039337158,0.2316195219755172,0.1626858711242675,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.773617684841156,0.191699668765068,0.1827259510755539,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7122452855110168,0.1473540961742401,0.6694718599319458,285.7818908691406,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,298.5045471191406,285.7801818847656,1.0,0.3402994573116302,1.0,1.0,0.0,1.0,-1.729389190673828,1.7293866872787476,2.415270955680171e-06,1.3234460353851318,1.0,1.0,0.0,61.61587524414063,66.0,36965.8359375,-0.0,476.4011535644531,1.0,282.75445556640625,284.9906921386719,296.1800842285156,298.64874267578125,293.1499938964844,293.1499938964844,282.45001220703125,35235.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569006085395813,1.0,0.0,0.0,3.9538049697875977,3.953831911087036,1.0430948123030248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.3701171875,0.0,1891.9676513671875,1895.4371337890625,0.0,2085.443115234375,0.973055362701416,1.0,0.0,3.0,1.0,0.0
18082620,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8559024930000305,0.264519453048706,0.2382896095514297,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.7849459052085876,0.2017486691474914,0.1922991424798965,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8232490420341492,0.2331615537405014,0.163869023323059,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7729727625846863,0.1927011013031005,0.1838060915470123,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.7101374268531799,0.1471746861934662,0.6692138314247131,285.5687866210937,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,298.48126220703125,285.5668029785156,1.0,0.3418302536010742,1.0,1.0,0.0,1.0,-1.7373154163360596,1.7373130321502686,2.4367413971049245e-06,1.329692840576172,1.0,1.0,0.0,62.49037170410156,54.0,38149.28125,-0.0,483.89697265625,1.0,282.457275390625,284.7559814453125,296.1853942871094,298.7326354980469,293.1499938964844,293.1499938964844,282.1499938964844,35544.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710521817207336,1.0,0.0,0.0,3.9710988998413086,3.971126079559326,1.052239667842514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.09619140625,0.0,1916.90283203125,1895.4371337890625,0.0,2210.187744140625,0.9771692156791688,1.0,0.0,3.0,1.0,0.0
18082680,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8559024930000305,0.264519453048706,0.2382896095514297,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.7849459052085876,0.2017486691474914,0.1922991424798965,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8232490420341492,0.2331615537405014,0.163869023323059,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7729727625846863,0.1927011013031005,0.1838060915470123,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.7101374268531799,0.1471746861934662,0.6692138314247131,285.5687866210937,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,298.48126220703125,285.5668029785156,1.0,0.3418302536010742,1.0,1.0,0.0,1.0,-1.7373154163360596,1.7373130321502686,2.4367413971049245e-06,1.329692840576172,1.0,1.0,0.0,62.49037170410156,54.0,38149.28125,-0.0,483.89697265625,1.0,282.457275390625,284.7559814453125,296.1853942871094,298.7326354980469,293.1499938964844,293.1499938964844,282.1499938964844,35544.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710521817207336,1.0,0.0,0.0,3.9710988998413086,3.971126079559326,1.052239667842514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.09619140625,0.0,1916.90283203125,1895.4371337890625,0.0,2210.187744140625,0.9771692156791688,1.0,0.0,3.0,1.0,0.0
18082740,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.8616094589233398,0.2662429809570312,0.2398243844509124,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.7893103361129761,0.2022402733564376,0.1927563101053238,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.8275009393692017,0.2338140457868576,0.1643224656581878,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.7771124839782715,0.1930911242961883,0.1841668784618377,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.713135838508606,0.1469956785440445,0.6683360934257507,285.4188842773437,284.95001220703125,295.3316345214844,293.1410217285156,295.3304443359375,298.4699401855469,285.3978881835937,1.0,0.3408800661563873,1.0,1.0,0.0,1.0,-1.7396321296691897,1.7396296262741089,2.4430444227618864e-06,1.3315234184265137,1.0,1.0,0.0,61.38805770874024,54.0,39157.04296875,0.0,482.0778198242188,1.0,282.19244384765625,284.563720703125,296.21502685546875,298.8784484863281,293.1499938964844,293.1499938964844,282.1499938964844,35648.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793834805488586,1.0,0.0,0.0,3.976898431777954,3.976925611495972,1.0553153515502345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.38330078125,0.0,1925.3134765625,1895.4371337890625,0.0,2284.6064453125,0.9785486459732056,1.0,0.0,3.0,1.0,0.0
18082800,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8701378703117371,0.2678557634353637,0.2412218302488327,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.7962334752082825,0.2026315927505493,0.1930838674306869,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.8341782689094543,0.2343496680259704,0.1646669507026672,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7837675213813782,0.1933830380439758,0.1844000369310379,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.7181717157363892,0.1467349529266357,0.6669393181800842,285.3451843261719,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,298.4580383300781,285.3431091308594,1.0,0.3389996588230133,1.0,1.0,0.0,1.0,-1.7407211065292358,1.7407186031341553,2.4460373424517456e-06,1.332404851913452,1.0,1.0,0.0,59.50235366821289,42.0,39251.72265625,0.0,477.16802978515625,1.0,282.1542053222656,284.51226806640625,296.19354248046875,298.808837890625,293.1499938964844,293.1499938964844,281.8500061035156,35728.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821191549301147,1.0,0.0,0.0,3.981374979019165,3.9814023971557617,1.0576925433269937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.56494140625,0.0,1931.82275390625,1895.4371337890625,0.0,2309.1875,0.9796134233474731,1.0,0.0,3.0,1.0,0.0
18082860,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8965784311294556,0.2709321975708008,0.2438145130872726,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.8175739645957947,0.2032506614923477,0.1935030668973922,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.8557600975036621,0.2352343201637268,0.1651673913002014,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8051255941390991,0.1938093155622482,0.1846352666616439,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.7343139052391052,0.1460919231176376,0.663209855556488,285.1252746582031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,298.4350891113281,285.1224670410156,1.0,0.3331134915351867,1.0,1.0,0.0,1.0,-1.740744709968567,1.740742325782776,2.4464968646498164e-06,1.3327375650405884,1.0,1.0,0.0,53.896331787109375,30.0,40267.07421875,0.0,460.5692443847656,1.0,281.8564758300781,284.2727355957031,296.20086669921875,298.8772888183594,293.1499938964844,293.1499938964844,281.54998779296875,35838.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912212014198303,1.0,0.0,0.0,3.987499952316284,3.987527370452881,1.0609493301672046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.052734375,0.0,1940.7520751953125,1895.4371337890625,0.0,2391.449462890625,0.9810702204704284,1.0,0.0,3.0,1.0,0.0
18082920,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8965784311294556,0.2709321975708008,0.2438145130872726,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.8175739645957947,0.2032506614923477,0.1935030668973922,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.8557600975036621,0.2352343201637268,0.1651673913002014,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8051255941390991,0.1938093155622482,0.1846352666616439,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.7343139052391052,0.1460919231176376,0.663209855556488,285.1252746582031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,298.4350891113281,285.1224670410156,1.0,0.3331134915351867,1.0,1.0,0.0,1.0,-1.740744709968567,1.740742325782776,2.4464968646498164e-06,1.3327375650405884,1.0,1.0,0.0,53.896331787109375,30.0,40267.07421875,0.0,460.5692443847656,1.0,281.8564758300781,284.2727355957031,296.20086669921875,298.8772888183594,293.1499938964844,293.1499938964844,281.54998779296875,35838.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912212014198303,1.0,0.0,0.0,3.987499952316284,3.987527370452881,1.0609493301672046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.052734375,0.0,1940.7520751953125,1895.4371337890625,0.0,2391.449462890625,0.9810702204704284,1.0,0.0,3.0,1.0,0.0
18082980,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9423906803131104,0.2738191783428192,0.2461611777544021,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.850163996219635,0.2036710381507873,0.19365294277668,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8926460146903992,0.2358835190534591,0.1654435396194458,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8373489379882812,0.1940466463565826,0.1846099942922592,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7620869874954224,0.1453044861555099,0.658447265625,284.9061279296875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,298.4130249023437,284.9062194824219,1.0,0.3250111937522888,1.0,1.0,0.0,1.0,-1.738326907157898,1.7383244037628174,2.4412588572886307e-06,1.3318983316421509,0.9462248682975768,0.9462248682975768,0.0,46.49830627441406,25.0,41103.1171875,0.0,437.2010803222656,1.0,281.5557861328125,284.043212890625,296.210693359375,298.9411926269531,293.1499938964844,293.1499938964844,281.25,37768.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993518114089966,1.0,0.0,0.0,3.948333263397217,3.9483604431152335,1.0402096677353256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.75927734375,0.0,1905.4100341796875,1895.4371337890625,0.0,2465.500244140625,0.9729985594749452,1.0,0.0,3.0,1.0,0.0
18083040,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9423906803131104,0.2738191783428192,0.2461611777544021,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.850163996219635,0.2036710381507873,0.19365294277668,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8926460146903992,0.2358835190534591,0.1654435396194458,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8373489379882812,0.1940466463565826,0.1846099942922592,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7620869874954224,0.1453044861555099,0.658447265625,284.9061279296875,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,298.4130249023437,284.9062194824219,1.0,0.3250111937522888,1.0,1.0,0.0,1.0,-1.738326907157898,1.7383244037628174,2.4412588572886307e-06,1.3318983316421509,0.9462248682975768,0.9462248682975768,0.0,46.49830627441406,25.0,41103.1171875,0.0,437.2010803222656,1.0,281.5557861328125,284.043212890625,296.210693359375,298.9411926269531,293.1499938964844,293.1499938964844,281.25,37768.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993518114089966,1.0,0.0,0.0,3.948333263397217,3.9483604431152335,1.0402096677353256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.75927734375,0.0,1905.4100341796875,1895.4371337890625,0.0,2465.500244140625,0.9729985594749452,1.0,0.0,3.0,1.0,0.0
18083100,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.9677820205688475,0.2752860188484192,0.2473464608192443,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.8699392080307007,0.2038644254207611,0.1937070190906524,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.9151999354362488,0.2361935973167419,0.1655654162168502,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.8561352491378784,0.1941504776477813,0.1845786869525909,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7791445851325989,0.14490307867527,0.6560156941413879,284.7840881347656,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,298.4031677246094,284.7722473144531,1.0,0.3213396966457367,1.0,1.0,0.0,1.0,-1.7370036840438845,1.7370012998580933,2.437976490909932e-06,1.3311055898666382,0.833825409412384,0.833825409412384,0.0,43.06283187866211,25.0,41655.71484375,0.0,426.2534484863281,1.0,281.2936096191406,283.89971923828125,296.2375793457031,299.0630798339844,293.1499938964844,293.1499938964844,281.25,42609.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050238490104675,1.0,0.0,0.0,3.826633930206299,3.826660871505737,9.770732276592753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.978515625,0.0,1790.548583984375,1895.4371337890625,0.0,2517.445556640625,0.9461278319358826,1.0,0.0,3.0,1.0,0.0
18083160,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9909460544586182,0.2768658101558685,0.2485352605581283,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8924105167388916,0.2041020840406417,0.1937551796436309,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9422697424888612,0.2365657985210418,0.1656810939311981,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8776810169219971,0.1942977160215377,0.1845432519912719,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7983309626579285,0.144538938999176,0.6536002159118652,284.8312683105469,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,298.3944091796875,284.8459167480469,1.0,0.3178011178970337,1.0,1.0,0.0,1.0,-1.7356843948364258,1.7356818914413452,2.4346174996026093e-06,1.3302443027496338,0.8121809959411621,0.8121809959411621,0.0,39.86520385742188,25.0,41149.171875,0.0,416.0273742675781,1.0,281.25689697265625,283.99871826171875,296.2035522460937,298.93756103515625,293.1499938964844,293.1499938964844,281.54998779296875,45745.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039183020591736,1.0,0.0,0.0,3.5727462768554688,3.5727713108062744,8.517215519532328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.49951171875,0.0,1520.2777099609375,1895.4371337890625,0.0,2507.303466796875,0.8966403603553772,1.0,0.0,3.0,1.0,0.0
18083220,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9983137249946594,0.2846410274505615,0.2395215034484863,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9151985049247742,0.2053676396608352,0.1946503967046737,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9669867753982544,0.238302931189537,0.1666403263807296,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8990416526794434,0.1953536570072174,0.1852470785379409,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8155874609947205,0.1444876343011856,0.6519859433174133,285.0052490234375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,298.4004821777344,285.0011291503906,1.0,0.3120235502719879,1.0,1.0,0.0,1.0,-1.7136995792388916,1.7136971950531006,2.374247742409352e-06,1.3119990825653076,0.938776969909668,0.938776969909668,0.0,36.91343307495117,28.0,40320.7421875,0.0,397.55609130859375,1.0,281.5422668457031,284.152587890625,296.145263671875,298.7566223144531,293.1499938964844,293.1499938964844,281.25,33801.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864157557487488,1.0,0.0,0.0,3.692869186401367,3.692893028259277,9.099575208892928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2216796875,0.0,1564.74609375,1895.4371337890625,0.0,2347.930419921875,0.91318678855896,1.0,0.0,3.0,1.0,0.0
18083280,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9983137249946594,0.2846410274505615,0.2395215034484863,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9151985049247742,0.2053676396608352,0.1946503967046737,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9669867753982544,0.238302931189537,0.1666403263807296,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8990416526794434,0.1953536570072174,0.1852470785379409,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8155874609947205,0.1444876343011856,0.6519859433174133,285.0052490234375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,298.4004821777344,285.0011291503906,1.0,0.3120235502719879,1.0,1.0,0.0,1.0,-1.7136995792388916,1.7136971950531006,2.374247742409352e-06,1.3119990825653076,0.938776969909668,0.938776969909668,0.0,36.91343307495117,28.0,40320.7421875,0.0,397.55609130859375,1.0,281.5422668457031,284.152587890625,296.145263671875,298.7566223144531,293.1499938964844,293.1499938964844,281.25,33801.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864157557487488,1.0,0.0,0.0,3.692869186401367,3.692893028259277,9.099575208892928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2216796875,0.0,1564.74609375,1895.4371337890625,0.0,2347.930419921875,0.91318678855896,1.0,0.0,3.0,1.0,0.0
18083340,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9981087446212769,0.2931205928325653,0.2381236851215362,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.918826460838318,0.206303983926773,0.1956905275583267,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9710442423820496,0.2405804693698883,0.1679425984621048,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9019959568977356,0.1960950642824173,0.1860924065113067,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8169181942939758,0.1444352120161056,0.6520769000053406,284.8636169433594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,298.41424560546875,284.8724365234375,1.0,0.308381974697113,1.0,1.0,0.0,1.0,-1.6900832653045654,1.690081000328064,2.315715391887352e-06,1.2967443466186523,0.8110828995704651,0.8110828995704651,0.0,36.329833984375,31.0,40285.5546875,0.0,388.42529296875,1.0,281.2574157714844,284.0321960449219,296.22491455078125,298.90679931640625,293.1499938964844,293.1499938964844,281.54998779296875,42725.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932554483413696,1.0,0.0,0.0,3.468928575515747,3.468952178955078,8.029417131183436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.66064453125,0.0,1388.720458984375,1895.4371337890625,0.0,2409.928466796875,0.8704418540000916,1.0,0.0,3.0,1.0,0.0
18083400,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9981087446212769,0.2931205928325653,0.2381236851215362,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.918826460838318,0.206303983926773,0.1956905275583267,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9710442423820496,0.2405804693698883,0.1679425984621048,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9019959568977356,0.1960950642824173,0.1860924065113067,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8169181942939758,0.1444352120161056,0.6520769000053406,284.8636169433594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,298.41424560546875,284.8724365234375,1.0,0.308381974697113,1.0,1.0,0.0,1.0,-1.6900832653045654,1.690081000328064,2.315715391887352e-06,1.2967443466186523,0.8110828995704651,0.8110828995704651,0.0,36.329833984375,31.0,40285.5546875,0.0,388.42529296875,1.0,281.2574157714844,284.0321960449219,296.22491455078125,298.90679931640625,293.1499938964844,293.1499938964844,281.54998779296875,42725.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932554483413696,1.0,0.0,0.0,3.468928575515747,3.468952178955078,8.029417131183436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.66064453125,0.0,1388.720458984375,1895.4371337890625,0.0,2409.928466796875,0.8704418540000916,1.0,0.0,3.0,1.0,0.0
