time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083460,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.992462992668152,0.3036645650863647,0.2139995843172073,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9508195519447328,0.2076890766620636,0.1967149972915649,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9962902069091796,0.2417126446962356,0.1690053790807724,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9326074719429016,0.1972895711660385,0.1869440078735351,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8388569951057434,0.1448424160480499,0.6526413559913635,285.03533935546875,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,298.4329528808594,285.03143310546875,1.0,0.3073626458644867,1.0,1.0,0.0,1.0,-1.702652931213379,1.702650547027588,2.3486275040340843e-06,1.3063883781433103,0.9521691799163818,0.9521691799163818,0.0,33.94902801513672,51.0,40105.71484375,0.0,380.1072998046875,1.0,281.5411682128906,284.18267822265625,296.1757507324219,298.7650756835937,293.1499938964844,293.1499938964844,281.25,32194.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796145081520081,1.0,0.0,0.0,3.6324925422668457,3.6325156688690186,8.804460662759084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.97119140625,0.0,1485.4420166015625,1895.4371337890625,0.0,2286.679931640625,0.8984998464584351,1.0,0.0,3.0,1.0,0.0
18083520,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.992462992668152,0.3036645650863647,0.2139995843172073,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9508195519447328,0.2076890766620636,0.1967149972915649,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9962902069091796,0.2417126446962356,0.1690053790807724,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9326074719429016,0.1972895711660385,0.1869440078735351,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8388569951057434,0.1448424160480499,0.6526413559913635,285.03533935546875,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,298.4329528808594,285.03143310546875,1.0,0.3073626458644867,1.0,1.0,0.0,1.0,-1.702652931213379,1.702650547027588,2.3486275040340843e-06,1.3063883781433103,0.9521691799163818,0.9521691799163818,0.0,33.94902801513672,51.0,40105.71484375,0.0,380.1072998046875,1.0,281.5411682128906,284.18267822265625,296.1757507324219,298.7650756835937,293.1499938964844,293.1499938964844,281.25,32194.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796145081520081,1.0,0.0,0.0,3.6324925422668457,3.6325156688690186,8.804460662759084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.97119140625,0.0,1485.4420166015625,1895.4371337890625,0.0,2286.679931640625,0.8984998464584351,1.0,0.0,3.0,1.0,0.0
18083580,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.997084140777588,0.3101448714733124,0.2321415096521377,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9303783774375916,0.2086458057165146,0.1978474557399749,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9808454513549804,0.2427113652229309,0.169856771826744,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9120714664459229,0.1980788111686706,0.187911257147789,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8231906294822693,0.1449711322784423,0.6541680097579956,284.8915710449219,284.95001220703125,295.6066589355469,293.22265625,295.60546875,298.43634033203125,284.9020690917969,1.0,0.3146214485168457,1.0,1.0,0.0,1.0,-1.730521321296692,1.7305189371109009,2.423389332761872e-06,1.3283827304840088,0.8399228453636169,0.8399228453636169,0.0,36.4831657409668,71.0,41041.17578125,0.0,403.088623046875,1.0,281.25762939453125,284.0470275878906,296.25738525390625,298.9583740234375,293.1499938964844,293.1499938964844,281.54998779296875,39793.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912231683731079,1.0,0.0,0.0,3.5072362422943115,3.5072596073150635,8.20773550458398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.76708984375,0.0,1407.3321533203125,1895.4371337890625,0.0,2391.466796875,0.8766830563545227,1.0,0.0,3.0,1.0,0.0
18083640,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.997084140777588,0.3101448714733124,0.2321415096521377,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9303783774375916,0.2086458057165146,0.1978474557399749,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9808454513549804,0.2427113652229309,0.169856771826744,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9120714664459229,0.1980788111686706,0.187911257147789,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8231906294822693,0.1449711322784423,0.6541680097579956,284.8915710449219,284.95001220703125,295.6066589355469,293.22265625,295.60546875,298.43634033203125,284.9020690917969,1.0,0.3146214485168457,1.0,1.0,0.0,1.0,-1.730521321296692,1.7305189371109009,2.423389332761872e-06,1.3283827304840088,0.8399228453636169,0.8399228453636169,0.0,36.4831657409668,71.0,41041.17578125,0.0,403.088623046875,1.0,281.25762939453125,284.0470275878906,296.25738525390625,298.9583740234375,293.1499938964844,293.1499938964844,281.54998779296875,39793.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912231683731079,1.0,0.0,0.0,3.5072362422943115,3.5072596073150635,8.20773550458398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.76708984375,0.0,1407.3321533203125,1895.4371337890625,0.0,2391.466796875,0.8766830563545227,1.0,0.0,3.0,1.0,0.0
18083700,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9990000128746032,0.3108168244361877,0.2496254742145538,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9091758131980896,0.209249198436737,0.1983889490365982,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9621290564537048,0.2434491366147995,0.1703094691038131,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.892909824848175,0.198590874671936,0.1883725076913833,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.806950032711029,0.1450370103120803,0.6546427011489868,285.0595703125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,298.4262084960937,285.07763671875,1.0,0.3208574950695038,1.0,1.0,0.0,1.0,-1.753931760787964,1.7539292573928833,2.486481662344886e-06,1.346212387084961,0.9577057957649232,0.9577057957649232,0.0,39.17062759399414,71.0,40964.33203125,0.0,424.7132568359375,1.0,281.4990234375,284.2191162109375,296.1952209472656,298.7831115722656,293.1499938964844,293.1499938964844,281.54998779296875,33134.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850375175476074,1.0,0.0,0.0,3.582550287246704,3.582573175430298,8.564024938095827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.9248046875,0.0,1438.37158203125,1895.4371337890625,0.0,2335.48486328125,0.8908083438873291,1.0,0.0,3.0,1.0,0.0
18083760,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.3100625574588775,0.2697300910949707,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8870416283607483,0.2100012600421905,0.1991695910692215,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9373964071273804,0.244381383061409,0.1710020303726196,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8714839816093445,0.1992457211017608,0.1890631169080734,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7869102358818054,0.1451453417539596,0.6556738615036011,285.1024780273437,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,298.4102478027344,285.1032409667969,1.0,0.3285490870475769,1.0,1.0,0.0,1.0,-1.7819056510925293,1.7819030284881592,2.5626454771554563e-06,1.3671150207519531,1.0,1.0,0.0,42.76423645019531,89.0,41640.11328125,0.0,452.4558410644531,1.0,281.54229736328125,284.2230834960937,296.2128295898437,298.8748474121094,293.1499938964844,293.1499938964844,281.25,31040.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844288945198059,1.0,0.0,0.0,3.711915254592896,3.7119388580322266,9.193680057251186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.20263671875,0.0,1565.408447265625,1895.4371337890625,0.0,2329.994384765625,0.915571391582489,1.0,0.0,3.0,1.0,0.0
18083820,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9335184693336488,0.3076442778110504,0.2775603234767914,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8215286731719971,0.2107525169849395,0.2006692886352539,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8616889119148254,0.245266780257225,0.1722542941570282,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.807790219783783,0.1998367756605148,0.1904007345438003,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7274662256240845,0.144619882106781,0.6570102572441101,284.8993225097656,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,298.3691711425781,284.8993225097656,1.0,0.3446753621101379,1.0,1.0,0.0,1.0,-1.7979086637496948,1.7979060411453247,2.604008159323712e-06,1.3769102096557615,0.9084175229072572,0.9084175229072572,0.0,56.58977890014648,92.0,42834.62109375,0.0,504.6982421875,1.0,281.2563171386719,283.99468994140625,296.2940673828125,299.11865234375,293.1499938964844,293.1499938964844,280.95001220703125,36322.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803611159324646,1.0,0.0,0.0,3.7374536991119385,3.737478494644165,9.320622211816952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.681640625,0.0,1635.128173828125,1895.4371337890625,0.0,2504.487060546875,0.9243557453155518,1.0,0.0,3.0,1.0,0.0
18083880,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9335184693336488,0.3076442778110504,0.2775603234767914,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8215286731719971,0.2107525169849395,0.2006692886352539,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8616889119148254,0.245266780257225,0.1722542941570282,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.807790219783783,0.1998367756605148,0.1904007345438003,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7274662256240845,0.144619882106781,0.6570102572441101,284.8993225097656,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,298.3691711425781,284.8993225097656,1.0,0.3446753621101379,1.0,1.0,0.0,1.0,-1.7979086637496948,1.7979060411453247,2.604008159323712e-06,1.3769102096557615,0.9084175229072572,0.9084175229072572,0.0,56.58977890014648,92.0,42834.62109375,0.0,504.6982421875,1.0,281.2563171386719,283.99468994140625,296.2940673828125,299.11865234375,293.1499938964844,293.1499938964844,280.95001220703125,36322.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803611159324646,1.0,0.0,0.0,3.7374536991119385,3.737478494644165,9.320622211816952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.681640625,0.0,1635.128173828125,1895.4371337890625,0.0,2504.487060546875,0.9243557453155518,1.0,0.0,3.0,1.0,0.0
18083940,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8864014148712158,0.3091530799865722,0.2786738574504852,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7833017706871033,0.2109506279230117,0.2013670206069946,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8234726786613464,0.2455241233110427,0.172801986336708,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7693381905555725,0.199893981218338,0.1909651309251785,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6918832659721375,0.143640860915184,0.6549745798110962,284.8522033691406,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,298.3486328125,284.8661804199219,1.0,0.3560125529766083,1.0,1.0,0.0,1.0,-1.7989184856414795,1.7989158630371094,2.6029697437479622e-06,1.3747276067733765,0.7964309453964233,0.7964309453964233,0.0,68.42146301269531,80.0,42826.625,0.0,541.6068115234375,1.0,280.9581604003906,283.9731750488281,296.259521484375,299.1034851074219,293.1499938964844,293.1499938964844,281.25,44291.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151422142982483,1.0,0.0,0.0,3.384964227676392,3.3849873542785645,7.645422215318831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9990234375,0.0,1315.345947265625,1895.4371337890625,0.0,2610.6259765625,0.8550031781196594,1.0,0.0,3.0,1.0,0.0
18084000,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8864014148712158,0.3091530799865722,0.2786738574504852,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7833017706871033,0.2109506279230117,0.2013670206069946,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8234726786613464,0.2455241233110427,0.172801986336708,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7693381905555725,0.199893981218338,0.1909651309251785,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6918832659721375,0.143640860915184,0.6549745798110962,284.8522033691406,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,298.3486328125,284.8661804199219,1.0,0.3560125529766083,1.0,1.0,0.0,1.0,-1.7989184856414795,1.7989158630371094,2.6029697437479622e-06,1.3747276067733765,0.7964309453964233,0.7964309453964233,0.0,68.42146301269531,80.0,42826.625,0.0,541.6068115234375,1.0,280.9581604003906,283.9731750488281,296.259521484375,299.1034851074219,293.1499938964844,293.1499938964844,281.25,44291.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151422142982483,1.0,0.0,0.0,3.384964227676392,3.3849873542785645,7.645422215318831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9990234375,0.0,1315.345947265625,1895.4371337890625,0.0,2610.6259765625,0.8550031781196594,1.0,0.0,3.0,1.0,0.0
18084060,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8786730766296387,0.3131164014339447,0.2819291055202484,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7744777798652649,0.2118462175130844,0.2021741867065429,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8150036931037903,0.2467123419046402,0.1735685914754867,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7607128620147705,0.2006156891584396,0.1916156113147735,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6820871233940125,0.143265500664711,0.6531816124916077,285.0171813964844,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,298.3457336425781,285.0137023925781,1.0,0.3595451116561889,1.0,1.0,0.0,1.0,-1.8033409118652344,1.8033382892608645,2.613003516671597e-06,1.3763145208358765,0.9221237301826476,0.9221237301826476,0.0,72.10597229003906,68.0,42586.234375,0.0,555.8928833007812,1.0,281.2409973144531,284.10772705078125,296.1783142089844,298.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,32614.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022075891494751,1.0,0.0,0.0,3.553999185562134,3.5540218353271484,8.428066848864546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22314453125,0.0,1404.3004150390625,1895.4371337890625,0.0,2491.6259765625,0.8811937570571899,1.0,0.0,3.0,1.0,0.0
18084120,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8786730766296387,0.3131164014339447,0.2819291055202484,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7744777798652649,0.2118462175130844,0.2021741867065429,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8150036931037903,0.2467123419046402,0.1735685914754867,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7607128620147705,0.2006156891584396,0.1916156113147735,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6820871233940125,0.143265500664711,0.6531816124916077,285.0171813964844,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,298.3457336425781,285.0137023925781,1.0,0.3595451116561889,1.0,1.0,0.0,1.0,-1.8033409118652344,1.8033382892608645,2.613003516671597e-06,1.3763145208358765,0.9221237301826476,0.9221237301826476,0.0,72.10597229003906,68.0,42586.234375,0.0,555.8928833007812,1.0,281.2409973144531,284.10772705078125,296.1783142089844,298.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,32614.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022075891494751,1.0,0.0,0.0,3.553999185562134,3.5540218353271484,8.428066848864546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22314453125,0.0,1404.3004150390625,1895.4371337890625,0.0,2491.6259765625,0.8811937570571899,1.0,0.0,3.0,1.0,0.0
18084180,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.886928141117096,0.3163134455680847,0.2849683165550232,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7796289324760437,0.2123741060495376,0.202746957540512,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8201106786727905,0.247347816824913,0.1741030365228653,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7654933929443359,0.2009958028793335,0.1920410543680191,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6853201389312744,0.1427517682313919,0.6509606242179871,284.8869934082031,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,298.33837890625,284.89654541015625,1.0,0.358147382736206,1.0,1.0,0.0,1.0,-1.806169033050537,1.806166410446167,2.62416006080457e-06,1.3809349536895752,0.8098862767219543,0.8098862767219543,0.0,70.5774154663086,56.0,42902.51953125,0.0,553.1165771484375,1.0,280.9584045410156,283.9922790527344,296.23760986328125,299.06854248046875,293.1499938964844,293.1499938964844,281.25,41004.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120008111000061,1.0,0.0,0.0,3.372394800186157,3.3724172115325928,7.588748189846228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.8037109375,0.0,1280.291015625,1895.4371337890625,0.0,2581.630859375,0.8483428359031677,1.0,0.0,3.0,1.0,0.0
18084240,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.886928141117096,0.3163134455680847,0.2849683165550232,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7796289324760437,0.2123741060495376,0.202746957540512,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8201106786727905,0.247347816824913,0.1741030365228653,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7654933929443359,0.2009958028793335,0.1920410543680191,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6853201389312744,0.1427517682313919,0.6509606242179871,284.8869934082031,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,298.33837890625,284.89654541015625,1.0,0.358147382736206,1.0,1.0,0.0,1.0,-1.806169033050537,1.806166410446167,2.62416006080457e-06,1.3809349536895752,0.8098862767219543,0.8098862767219543,0.0,70.5774154663086,56.0,42902.51953125,0.0,553.1165771484375,1.0,280.9584045410156,283.9922790527344,296.23760986328125,299.06854248046875,293.1499938964844,293.1499938964844,281.25,41004.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120008111000061,1.0,0.0,0.0,3.372394800186157,3.3724172115325928,7.588748189846228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.8037109375,0.0,1280.291015625,1895.4371337890625,0.0,2581.630859375,0.8483428359031677,1.0,0.0,3.0,1.0,0.0
18084300,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.895479142665863,0.3183199167251587,0.2864353358745575,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.785984992980957,0.2127881348133087,0.2029355764389038,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8262483477592468,0.2478748261928558,0.1742921322584152,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7715315222740173,0.2013287395238876,0.1921587139368057,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6903671622276306,0.1426088362932205,0.649501383304596,285.02789306640625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,298.33721923828125,285.03973388671875,1.0,0.3560799658298492,1.0,1.0,0.0,1.0,-1.806771993637085,1.8067693710327148,2.6281265945726773e-06,1.3831244707107544,0.9046984314918518,0.9046984314918518,0.0,68.4546890258789,56.0,42448.05078125,0.0,546.9970703125,1.0,281.1954345703125,284.1363525390625,296.16845703125,298.8663024902344,293.1499938964844,293.1499938964844,281.25,33990.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044167160987854,1.0,0.0,0.0,3.439192056655884,3.439213752746582,7.892347184679238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.97216796875,0.0,1296.869873046875,1895.4371337890625,0.0,2511.874755859375,0.8594452738761902,1.0,0.0,3.0,1.0,0.0
18084360,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9082162380218506,0.320510596036911,0.2882450819015503,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7957462668418884,0.2133247554302215,0.2032849490642547,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8356234431266785,0.2485434263944625,0.1746415346860885,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7809216976165771,0.2017805427312851,0.1924286633729934,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6984908580780029,0.1425794214010238,0.6486085653305054,285.0311889648437,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,298.33795166015625,285.02667236328125,1.0,0.3533892035484314,1.0,1.0,0.0,1.0,-1.809036135673523,1.8090335130691528,2.637161287566414e-06,1.3868751525878906,0.936391532421112,0.936391532421112,0.0,65.46542358398438,44.0,42656.75390625,0.0,539.322265625,1.0,281.24102783203125,284.1106262207031,296.1754455566406,298.9218444824219,293.1499938964844,293.1499938964844,280.95001220703125,31734.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014995455741882,1.0,0.0,0.0,3.5575273036956787,3.5575497150421143,8.444807804153243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.4111328125,0.0,1401.5921630859375,1895.4371337890625,0.0,2485.14306640625,0.8813211917877197,1.0,0.0,3.0,1.0,0.0
18084420,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9442377686500548,0.3237271010875702,0.2911296188831329,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8207005858421326,0.2138465642929077,0.2036454975605011,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8610619306564331,0.2491263598203659,0.1749878078699112,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8061018586158752,0.2021642178297042,0.1926504969596862,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7195719480514526,0.1421650052070617,0.6458880305290222,284.88140869140625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,298.3309631347656,284.89044189453125,1.0,0.3463810384273529,1.0,1.0,0.0,1.0,-1.8103538751602173,1.8103512525558472,2.6450061341165565e-06,1.3910046815872192,0.8141594529151917,0.8141594529151917,0.0,58.28182601928711,32.0,42985.95703125,0.0,518.0662231445312,1.0,280.958251953125,283.9751892089844,296.23175048828125,299.0706481933594,293.1499938964844,293.1499938964844,281.25,40701.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128408193588257,1.0,0.0,0.0,3.3976778984069824,3.397700309753418,7.702960829192307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.37451171875,0.0,1302.8978271484375,1895.4371337890625,0.0,2589.37841796875,0.8533234596252441,1.0,0.0,3.0,1.0,0.0
18084480,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9442377686500548,0.3237271010875702,0.2911296188831329,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8207005858421326,0.2138465642929077,0.2036454975605011,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8610619306564331,0.2491263598203659,0.1749878078699112,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8061018586158752,0.2021642178297042,0.1926504969596862,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7195719480514526,0.1421650052070617,0.6458880305290222,284.88140869140625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,298.3309631347656,284.89044189453125,1.0,0.3463810384273529,1.0,1.0,0.0,1.0,-1.8103538751602173,1.8103512525558472,2.6450061341165565e-06,1.3910046815872192,0.8141594529151917,0.8141594529151917,0.0,58.28182601928711,32.0,42985.95703125,0.0,518.0662231445312,1.0,280.958251953125,283.9751892089844,296.23175048828125,299.0706481933594,293.1499938964844,293.1499938964844,281.25,40701.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128408193588257,1.0,0.0,0.0,3.3976778984069824,3.397700309753418,7.702960829192307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.37451171875,0.0,1302.8978271484375,1895.4371337890625,0.0,2589.37841796875,0.8533234596252441,1.0,0.0,3.0,1.0,0.0
18084540,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9911728501319884,0.3279553353786468,0.2942865490913391,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8580359220504761,0.2147816270589828,0.2040251195430755,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.903290867805481,0.2502686679363251,0.1753804683685302,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8426504731178284,0.2029411643743515,0.1928878426551818,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7504193186759949,0.1420436799526214,0.643129825592041,285.0287170410156,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,298.3311462402344,285.0242919921875,1.0,0.3377705514431,1.0,1.0,0.0,1.0,-1.8120412826538088,1.8120386600494385,2.649442194524454e-06,1.3920457363128662,0.9403672218322754,0.9403672218322754,0.0,49.49388122558594,25.0,42685.89453125,0.0,492.0716247558594,1.0,281.2410583496094,284.09844970703125,296.1627197265625,298.9129333496094,293.1499938964844,293.1499938964844,280.95001220703125,31802.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026129007339478,1.0,0.0,0.0,3.575239658355713,3.5752620697021484,8.529107731192198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.18408203125,0.0,1420.81201171875,1895.4371337890625,0.0,2495.338134765625,0.8853113055229187,1.0,0.0,3.0,1.0,0.0
18084600,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9911728501319884,0.3279553353786468,0.2942865490913391,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8580359220504761,0.2147816270589828,0.2040251195430755,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.903290867805481,0.2502686679363251,0.1753804683685302,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8426504731178284,0.2029411643743515,0.1928878426551818,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7504193186759949,0.1420436799526214,0.643129825592041,285.0287170410156,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,298.3311462402344,285.0242919921875,1.0,0.3377705514431,1.0,1.0,0.0,1.0,-1.8120412826538088,1.8120386600494385,2.649442194524454e-06,1.3920457363128662,0.9403672218322754,0.9403672218322754,0.0,49.49388122558594,25.0,42685.89453125,0.0,492.0716247558594,1.0,281.2410583496094,284.09844970703125,296.1627197265625,298.9129333496094,293.1499938964844,293.1499938964844,280.95001220703125,31802.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026129007339478,1.0,0.0,0.0,3.575239658355713,3.5752620697021484,8.529107731192198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.18408203125,0.0,1420.81201171875,1895.4371337890625,0.0,2495.338134765625,0.8853113055229187,1.0,0.0,3.0,1.0,0.0
18084660,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.3350449204444885,0.2727160155773163,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8915625214576721,0.2152079343795776,0.2043831348419189,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9431675672531128,0.250704675912857,0.1756943613290786,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8744853734970093,0.2032384872436523,0.1931148022413253,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.777819037437439,0.1416450291872024,0.6407537460327148,284.8525390625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,298.342529296875,284.8687438964844,1.0,0.3286131620407104,1.0,1.0,0.0,1.0,-1.7894375324249268,1.7894350290298462,2.5855761123239063e-06,1.37441885471344,0.7908409833908081,0.7908409833908081,0.0,43.453712463378906,25.0,42354.1171875,0.0,457.90966796875,1.0,280.9584655761719,283.9610595703125,296.20758056640625,299.0179748535156,293.1499938964844,293.1499938964844,281.25,43108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127135634422302,1.0,0.0,0.0,3.352447032928467,3.3524694442749023,7.499237995034491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.73486328125,0.0,1275.48681640625,1895.4371337890625,0.0,2588.204345703125,0.84514981508255,1.0,0.0,3.0,1.0,0.0
18084720,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.3350449204444885,0.2727160155773163,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8915625214576721,0.2152079343795776,0.2043831348419189,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9431675672531128,0.250704675912857,0.1756943613290786,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8744853734970093,0.2032384872436523,0.1931148022413253,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.777819037437439,0.1416450291872024,0.6407537460327148,284.8525390625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,298.342529296875,284.8687438964844,1.0,0.3286131620407104,1.0,1.0,0.0,1.0,-1.7894375324249268,1.7894350290298462,2.5855761123239063e-06,1.37441885471344,0.7908409833908081,0.7908409833908081,0.0,43.453712463378906,25.0,42354.1171875,0.0,457.90966796875,1.0,280.9584655761719,283.9610595703125,296.20758056640625,299.0179748535156,293.1499938964844,293.1499938964844,281.25,43108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127135634422302,1.0,0.0,0.0,3.352447032928467,3.3524694442749023,7.499237995034491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.73486328125,0.0,1275.48681640625,1895.4371337890625,0.0,2588.204345703125,0.84514981508255,1.0,0.0,3.0,1.0,0.0
18084780,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.3459481596946716,0.2533775866031647,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9155106544494628,0.2160459160804748,0.2049174755811691,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9686257243156432,0.2517128586769104,0.1761726140975952,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8969269394874573,0.2039239108562469,0.1935130655765533,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7968230843544006,0.1416836529970169,0.6397252678871155,284.9942932128906,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,298.3753662109375,284.9896545410156,1.0,0.3213323056697845,1.0,1.0,0.0,1.0,-1.761627435684204,1.7616249322891235,2.507883436919656e-06,1.352421522140503,0.8994424939155579,0.8994424939155579,0.0,39.8668327331543,43.0,41575.2890625,0.0,431.3746337890625,1.0,281.2401428222656,284.0755920410156,296.1291809082031,298.8235778808594,293.1499938964844,293.1499938964844,280.95001220703125,33119.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987687587738037,1.0,0.0,0.0,3.507463932037353,3.507485866546631,8.208800750253431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.2109375,0.0,1359.5853271484375,1895.4371337890625,0.0,2460.173095703125,0.8708574175834656,1.0,0.0,3.0,1.0,0.0
18084840,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.3459481596946716,0.2533775866031647,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9155106544494628,0.2160459160804748,0.2049174755811691,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9686257243156432,0.2517128586769104,0.1761726140975952,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8969269394874573,0.2039239108562469,0.1935130655765533,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7968230843544006,0.1416836529970169,0.6397252678871155,284.9942932128906,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,298.3753662109375,284.9896545410156,1.0,0.3213323056697845,1.0,1.0,0.0,1.0,-1.761627435684204,1.7616249322891235,2.507883436919656e-06,1.352421522140503,0.8994424939155579,0.8994424939155579,0.0,39.8668327331543,43.0,41575.2890625,0.0,431.3746337890625,1.0,281.2401428222656,284.0755920410156,296.1291809082031,298.8235778808594,293.1499938964844,293.1499938964844,280.95001220703125,33119.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987687587738037,1.0,0.0,0.0,3.507463932037353,3.507485866546631,8.208800750253431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.2109375,0.0,1359.5853271484375,1895.4371337890625,0.0,2460.173095703125,0.8708574175834656,1.0,0.0,3.0,1.0,0.0
18084900,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.3514972329139709,0.2507165372371673,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9195955395698548,0.2163409441709518,0.2052776366472244,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9722662568092346,0.2520238757133484,0.1764791011810302,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9004299640655518,0.204151764512062,0.193803995847702,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.799606204032898,0.1417009085416793,0.6399320363998413,284.8558044433594,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,298.3939208984375,284.8421630859375,1.0,0.3211755156517029,1.0,1.0,0.0,1.0,-1.7598086595535278,1.7598061561584473,2.5039837510121288e-06,1.3518675565719604,0.8021010160446167,0.8021010160446167,0.0,39.47943115234375,43.0,42044.3828125,0.0,429.1301574707031,1.0,281.00115966796875,283.9201354980469,296.1925354003906,299.0133056640625,293.1499938964844,293.1499938964844,280.95001220703125,38662.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045173287391663,1.0,0.0,0.0,3.451411247253418,3.4514338970184326,7.948528946144506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.71533203125,0.0,1342.089599609375,1895.4371337890625,0.0,2512.797607421875,0.8599482774734497,1.0,0.0,3.0,1.0,0.0
18084960,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.3557150661945343,0.2548796236515045,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9145545959472656,0.2165345996618271,0.2054988592863083,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9676830768585204,0.2522099316120147,0.1766363382339477,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8959278464317322,0.2042824029922485,0.1939657032489776,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.79535973072052,0.1416465938091278,0.6398689150810242,284.8924560546875,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,298.4054260253906,284.9042053222656,1.0,0.3228984773159027,1.0,1.0,0.0,1.0,-1.7653722763061523,1.7653697729110718,2.519079544072156e-06,1.356020450592041,0.7956541776657104,0.7956541776657104,0.0,40.182655334472656,61.0,41727.80859375,0.0,434.5797119140625,1.0,280.9595642089844,283.9986877441406,296.177490234375,298.9329528808594,293.1499938964844,293.1499938964844,281.25,41490.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055500388145447,1.0,0.0,0.0,3.2743022441864014,3.2743239402771,7.15370276793692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.6494140625,0.0,1190.8275146484375,1895.4371337890625,0.0,2522.275390625,0.8281617760658264,1.0,0.0,3.0,1.0,0.0
18085020,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3608586490154266,0.2758693099021911,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8910341262817383,0.2174975872039795,0.2063894122838974,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9424703121185304,0.253337025642395,0.1773796081542968,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8735288977622986,0.2050885558128357,0.1947157382965088,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7748935222625732,0.1418369263410568,0.641005277633667,285.04803466796875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,298.41046142578125,285.0450744628906,1.0,0.3312817513942718,1.0,1.0,0.0,1.0,-1.7947882413864136,1.7947856187820437,2.6003051516454434e-06,1.3783588409423828,0.9356269240379332,0.9356269240379332,0.0,44.07985305786133,79.0,42039.66796875,0.0,464.4684143066406,1.0,281.24029541015625,284.1156921386719,296.1264343261719,298.8208312988281,293.1499938964844,293.1499938964844,280.95001220703125,30927.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947564125061035,1.0,0.0,0.0,3.4982259273529053,3.4982476234436035,8.165617373379064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.5478515625,0.0,1334.4019775390625,1895.4371337890625,0.0,2423.58447265625,0.8674725890159607,1.0,0.0,3.0,1.0,0.0
18085080,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.3608586490154266,0.2758693099021911,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8910341262817383,0.2174975872039795,0.2063894122838974,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9424703121185304,0.253337025642395,0.1773796081542968,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8735288977622986,0.2050885558128357,0.1947157382965088,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7748935222625732,0.1418369263410568,0.641005277633667,285.04803466796875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,298.41046142578125,285.0450744628906,1.0,0.3312817513942718,1.0,1.0,0.0,1.0,-1.7947882413864136,1.7947856187820437,2.6003051516454434e-06,1.3783588409423828,0.9356269240379332,0.9356269240379332,0.0,44.07985305786133,79.0,42039.66796875,0.0,464.4684143066406,1.0,281.24029541015625,284.1156921386719,296.1264343261719,298.8208312988281,293.1499938964844,293.1499938964844,280.95001220703125,30927.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947564125061035,1.0,0.0,0.0,3.4982259273529053,3.4982476234436035,8.165617373379064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.5478515625,0.0,1334.4019775390625,1895.4371337890625,0.0,2423.58447265625,0.8674725890159607,1.0,0.0,3.0,1.0,0.0
18085140,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3594573140144348,0.3113299906253814,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8566991686820984,0.2179814428091049,0.2072606384754181,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.901597261428833,0.253780335187912,0.17803755402565,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.840718150138855,0.2054439336061477,0.1954569071531295,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7449108362197876,0.1414724141359329,0.6414217352867126,284.9136657714844,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,298.37646484375,284.9224548339844,1.0,0.3449273109436035,1.0,1.0,0.0,1.0,-1.840585350990296,1.840582609176636,2.731858103288687e-06,1.4146279096603394,0.842480480670929,0.842480480670929,0.0,51.31381988525391,82.0,43386.32421875,0.0,516.4977416992188,1.0,280.9584045410156,283.9725952148437,296.20245361328125,299.0433044433594,293.1499938964844,293.1499938964844,281.25,38009.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100582361221313,1.0,0.0,0.0,3.434102773666382,3.4341251850128174,7.869006140026613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.55029296875,0.0,1320.123779296875,1895.4371337890625,0.0,2563.729736328125,0.8591697812080383,1.0,0.0,3.0,1.0,0.0
18085200,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.3594573140144348,0.3113299906253814,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8566991686820984,0.2179814428091049,0.2072606384754181,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.901597261428833,0.253780335187912,0.17803755402565,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.840718150138855,0.2054439336061477,0.1954569071531295,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7449108362197876,0.1414724141359329,0.6414217352867126,284.9136657714844,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,298.37646484375,284.9224548339844,1.0,0.3449273109436035,1.0,1.0,0.0,1.0,-1.840585350990296,1.840582609176636,2.731858103288687e-06,1.4146279096603394,0.842480480670929,0.842480480670929,0.0,51.31381988525391,82.0,43386.32421875,0.0,516.4977416992188,1.0,280.9584045410156,283.9725952148437,296.20245361328125,299.0433044433594,293.1499938964844,293.1499938964844,281.25,38009.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100582361221313,1.0,0.0,0.0,3.434102773666382,3.4341251850128174,7.869006140026613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.55029296875,0.0,1320.123779296875,1895.4371337890625,0.0,2563.729736328125,0.8591697812080383,1.0,0.0,3.0,1.0,0.0
18085260,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9716359972953796,0.3572578132152557,0.3218806385993957,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8214811086654663,0.2186906635761261,0.2081883251667022,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8616965413093567,0.2545635104179382,0.1787465512752533,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8059650659561157,0.2060057818889618,0.1962523609399795,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7133191227912903,0.1409589350223541,0.6407480239868164,285.0598449707031,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,298.3367004394531,285.0541381835937,1.0,0.3554524481296539,1.0,1.0,0.0,1.0,-1.854553699493408,1.8545509576797483,2.770206037894241e-06,1.4238245487213137,0.990815281867981,0.990815281867981,0.0,60.66521453857422,85.0,43407.375,0.0,555.658203125,1.0,281.2417297363281,284.0855407714844,296.1416931152344,298.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,30646.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806097149848938,1.0,0.0,0.0,3.6551475524902335,3.6551706790924072,8.914625482248084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.36376953125,0.0,1498.790283203125,1895.4371337890625,0.0,2527.299560546875,0.9024737477302552,1.0,0.0,3.0,1.0,0.0
