time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085320,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9716359972953796,0.3572578132152557,0.3218806385993957,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8214811086654663,0.2186906635761261,0.2081883251667022,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8616965413093567,0.2545635104179382,0.1787465512752533,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8059650659561157,0.2060057818889618,0.1962523609399795,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7133191227912903,0.1409589350223541,0.6407480239868164,285.0598449707031,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,298.3367004394531,285.0541381835937,1.0,0.3554524481296539,1.0,1.0,0.0,1.0,-1.854553699493408,1.8545509576797483,2.770206037894241e-06,1.4238245487213137,0.990815281867981,0.990815281867981,0.0,60.66521453857422,85.0,43407.375,0.0,555.658203125,1.0,281.2417297363281,284.0855407714844,296.1416931152344,298.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,30646.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806097149848938,1.0,0.0,0.0,3.6551475524902335,3.6551706790924072,8.914625482248084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.36376953125,0.0,1498.790283203125,1895.4371337890625,0.0,2527.299560546875,0.9024737477302552,1.0,0.0,3.0,1.0,0.0
18085380,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9391874074935912,0.3584402203559875,0.3228675723075866,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7959369421005249,0.218786135315895,0.2088050097227096,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8354609608650208,0.2545133829116821,0.1791471093893051,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7798885107040405,0.2059864401817321,0.196750521659851,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.688289999961853,0.1400484591722488,0.6387959718704224,284.8651733398437,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,298.31939697265625,284.87139892578125,1.0,0.363308697938919,1.0,1.0,0.0,1.0,-1.85605788230896,1.8560550212860107,2.769281309156213e-06,1.421088933944702,0.8454471826553345,0.8454471826553345,0.0,68.81690216064453,73.0,43937.1171875,0.0,582.2080688476562,1.0,280.9571838378906,283.897705078125,296.18511962890625,299.0864562988281,293.1499938964844,293.1499938964844,281.25,39485.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209683895111084,1.0,0.0,0.0,3.5640618801116943,3.5640857219696045,8.475859658574336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.98681640625,0.0,1465.10498046875,1895.4371337890625,0.0,2664.54296875,0.8881991505622864,1.0,0.0,3.0,1.0,0.0
18085440,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9391874074935912,0.3584402203559875,0.3228675723075866,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7959369421005249,0.218786135315895,0.2088050097227096,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8354609608650208,0.2545133829116821,0.1791471093893051,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7798885107040405,0.2059864401817321,0.196750521659851,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.688289999961853,0.1400484591722488,0.6387959718704224,284.8651733398437,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,298.31939697265625,284.87139892578125,1.0,0.363308697938919,1.0,1.0,0.0,1.0,-1.85605788230896,1.8560550212860107,2.769281309156213e-06,1.421088933944702,0.8454471826553345,0.8454471826553345,0.0,68.81690216064453,73.0,43937.1171875,0.0,582.2080688476562,1.0,280.9571838378906,283.897705078125,296.18511962890625,299.0864562988281,293.1499938964844,293.1499938964844,281.25,39485.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209683895111084,1.0,0.0,0.0,3.5640618801116943,3.5640857219696045,8.475859658574336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.98681640625,0.0,1465.10498046875,1895.4371337890625,0.0,2664.54296875,0.8881991505622864,1.0,0.0,3.0,1.0,0.0
18085500,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9337624907493592,0.3599590063095093,0.3238879740238189,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.791113018989563,0.2189485132694244,0.2089012414216995,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8307844400405884,0.2546635270118713,0.1791752278804779,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7751419544219971,0.2060822248458862,0.1967914700508117,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6831825375556946,0.1396836936473846,0.6370503902435303,285.01690673828125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,298.3168334960937,285.0302734375,1.0,0.3644092082977295,1.0,1.0,0.0,1.0,-1.8553831577301023,1.8553804159164429,2.76507103080803e-06,1.4189131259918213,0.9409320950508118,0.9409320950508118,0.0,70.45531463623047,73.0,43311.9375,0.0,586.9071044921875,1.0,281.19989013671875,284.0633239746094,296.1041259765625,298.86041259765625,293.1499938964844,293.1499938964844,281.25,34248.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141695857048035,1.0,0.0,0.0,3.602201461791992,3.602224588394165,8.65823324147641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.17529296875,0.0,1467.705322265625,1895.4371337890625,0.0,2601.642333984375,0.895829439163208,1.0,0.0,3.0,1.0,0.0
18085560,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9359654188156128,0.3618956506252289,0.3254926204681396,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7917627096176147,0.2192922532558441,0.2091618180274963,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8313776850700378,0.255038172006607,0.1793814003467559,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7756994962692261,0.2063506692647934,0.1969836056232452,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6829957365989685,0.1394795626401901,0.6358322501182556,285.03033447265625,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,298.3179016113281,285.0267333984375,1.0,0.3643115758895874,1.0,1.0,0.0,1.0,-1.8566361665725708,1.8566334247589111,2.767102614598116e-06,1.418691873550415,0.9775741696357728,0.9775741696357728,0.0,70.33944702148438,61.0,43479.6484375,0.0,587.4312133789062,1.0,281.24249267578125,284.04803466796875,296.1032409667969,298.9042358398437,293.1499938964844,293.1499938964844,280.95001220703125,32150.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114029169082642,1.0,0.0,0.0,3.708122968673706,3.708146810531616,9.17490467600146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.763671875,0.0,1569.5361328125,1895.4371337890625,0.0,2576.11865234375,0.9155634045600892,1.0,0.0,3.0,1.0,0.0
18085620,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.950510025024414,0.3645677864551544,0.3280671536922455,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8010009527206421,0.2194568961858749,0.2093504220247268,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8400938510894775,0.2550573945045471,0.1794602274894714,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7845377326011658,0.206395149230957,0.1970505267381668,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6897895336151123,0.1387876570224762,0.6325830221176147,284.8635559082031,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,298.3117980957031,284.87115478515625,1.0,0.3611308932304382,1.0,1.0,0.0,1.0,-1.856231689453125,1.856228828430176,2.7655366920953384e-06,1.4180924892425537,0.8397309184074402,0.8397309184074402,0.0,67.28824615478516,49.0,43891.0,0.0,577.4993286132812,1.0,280.95703125,283.89013671875,296.15496826171875,299.0494689941406,293.1499938964844,293.1499938964844,281.25,40593.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224831223487854,1.0,0.0,0.0,3.5682930946350098,3.56831693649292,8.495996439705777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.88232421875,0.0,1477.74951171875,1895.4371337890625,0.0,2678.5888671875,0.890350878238678,1.0,0.0,3.0,1.0,0.0
18085680,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.950510025024414,0.3645677864551544,0.3280671536922455,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8010009527206421,0.2194568961858749,0.2093504220247268,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8400938510894775,0.2550573945045471,0.1794602274894714,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7845377326011658,0.206395149230957,0.1970505267381668,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6897895336151123,0.1387876570224762,0.6325830221176147,284.8635559082031,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,298.3117980957031,284.87115478515625,1.0,0.3611308932304382,1.0,1.0,0.0,1.0,-1.856231689453125,1.856228828430176,2.7655366920953384e-06,1.4180924892425537,0.8397309184074402,0.8397309184074402,0.0,67.28824615478516,49.0,43891.0,0.0,577.4993286132812,1.0,280.95703125,283.89013671875,296.15496826171875,299.0494689941406,293.1499938964844,293.1499938964844,281.25,40593.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224831223487854,1.0,0.0,0.0,3.5682930946350098,3.56831693649292,8.495996439705777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.88232421875,0.0,1477.74951171875,1895.4371337890625,0.0,2678.5888671875,0.890350878238678,1.0,0.0,3.0,1.0,0.0
18085740,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.97781640291214,0.3684980869293213,0.3309672772884369,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8212065100669861,0.2201196253299713,0.2095407843589782,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.860859215259552,0.255732774734497,0.1795709580183029,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8050884008407593,0.2069074958562851,0.1971094459295272,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7070873379707336,0.1384589970111847,0.6292670965194702,285.0328063964844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,298.3138732910156,285.02911376953125,1.0,0.3550862967967987,1.0,1.0,0.0,1.0,-1.8561615943908687,1.8561588525772093,2.768149670373532e-06,1.420114040374756,0.9755012392997742,0.9755012392997742,0.0,61.1285285949707,37.0,43432.375,0.0,557.9844360351562,1.0,281.2426452636719,284.0427551269531,296.085693359375,298.880615234375,293.1499938964844,293.1499938964844,280.95001220703125,32319.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113319277763367,1.0,0.0,0.0,3.711400270462036,3.7114241123199454,9.191128924612712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.48876953125,0.0,1574.554931640625,1895.4371337890625,0.0,2575.464111328125,0.9163679480552672,1.0,0.0,3.0,1.0,0.0
18085800,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.97781640291214,0.3684980869293213,0.3309672772884369,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8212065100669861,0.2201196253299713,0.2095407843589782,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.860859215259552,0.255732774734497,0.1795709580183029,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8050884008407593,0.2069074958562851,0.1971094459295272,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7070873379707336,0.1384589970111847,0.6292670965194702,285.0328063964844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,298.3138732910156,285.02911376953125,1.0,0.3550862967967987,1.0,1.0,0.0,1.0,-1.8561615943908687,1.8561588525772093,2.768149670373532e-06,1.420114040374756,0.9755012392997742,0.9755012392997742,0.0,61.1285285949707,37.0,43432.375,0.0,557.9844360351562,1.0,281.2426452636719,284.0427551269531,296.085693359375,298.880615234375,293.1499938964844,293.1499938964844,280.95001220703125,32319.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113319277763367,1.0,0.0,0.0,3.711400270462036,3.7114241123199454,9.191128924612712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.48876953125,0.0,1574.554931640625,1895.4371337890625,0.0,2575.464111328125,0.9163679480552672,1.0,0.0,3.0,1.0,0.0
18085860,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.371786892414093,0.3293697834014892,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8444874882698059,0.22038134932518,0.2097236514091491,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8870363831520081,0.2558203935623169,0.179629236459732,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8283006548881531,0.2070416808128357,0.1971634179353714,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7265913486480713,0.1379241496324539,0.6262752413749695,284.86260986328125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,298.3103942871094,284.86724853515625,1.0,0.346713662147522,1.0,1.0,0.0,1.0,-1.8414465188980105,1.8414437770843504,2.7311934900353663e-06,1.4129600524902344,0.8370203971862793,0.8370203971862793,0.0,54.68883895874024,25.0,43668.0078125,0.0,530.3848266601562,1.0,280.95703125,283.8796691894531,296.1455993652344,299.033447265625,293.1499938964844,293.1499938964844,281.25,40726.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219891786575317,1.0,0.0,0.0,3.5680956840515137,3.568119764328003,8.49505624955782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.6572265625,0.0,1478.5120849609375,1895.4371337890625,0.0,2674.0078125,0.8902896046638489,1.0,0.0,3.0,1.0,0.0
18085920,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.371786892414093,0.3293697834014892,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8444874882698059,0.22038134932518,0.2097236514091491,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8870363831520081,0.2558203935623169,0.179629236459732,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8283006548881531,0.2070416808128357,0.1971634179353714,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7265913486480713,0.1379241496324539,0.6262752413749695,284.86260986328125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,298.3103942871094,284.86724853515625,1.0,0.346713662147522,1.0,1.0,0.0,1.0,-1.8414465188980105,1.8414437770843504,2.7311934900353663e-06,1.4129600524902344,0.8370203971862793,0.8370203971862793,0.0,54.68883895874024,25.0,43668.0078125,0.0,530.3848266601562,1.0,280.95703125,283.8796691894531,296.1455993652344,299.033447265625,293.1499938964844,293.1499938964844,281.25,40726.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219891786575317,1.0,0.0,0.0,3.5680956840515137,3.568119764328003,8.49505624955782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.6572265625,0.0,1478.5120849609375,1895.4371337890625,0.0,2674.0078125,0.8902896046638489,1.0,0.0,3.0,1.0,0.0
18085980,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.3815527558326721,0.2968188226222992,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8741073608398438,0.2210050672292709,0.2099135667085647,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9207722544670104,0.2563985884189605,0.1797046959400177,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8561536073684692,0.2075080573558807,0.1972154229879379,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7494977712631226,0.1377055943012237,0.6234517097473145,284.99920654296875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,298.3427124023437,284.9928283691406,1.0,0.3355981707572937,1.0,1.0,0.0,1.0,-1.808940291404724,1.808937668800354,2.6401824015920283e-06,1.3892927169799805,0.9396228790283204,0.9396228790283204,0.0,47.95201873779297,28.0,42529.21875,0.0,485.3133239746094,1.0,281.2424011230469,284.013916015625,296.0707397460937,298.8269348144531,293.1499938964844,293.1499938964844,280.95001220703125,33342.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087844252586365,1.0,0.0,0.0,3.673431634902954,3.673455476760864,9.004036201076815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.7734375,0.0,1539.38623046875,1895.4371337890625,0.0,2552.00341796875,0.90835702419281,1.0,0.0,3.0,1.0,0.0
18086040,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.3815527558326721,0.2968188226222992,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8741073608398438,0.2210050672292709,0.2099135667085647,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9207722544670104,0.2563985884189605,0.1797046959400177,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8561536073684692,0.2075080573558807,0.1972154229879379,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7494977712631226,0.1377055943012237,0.6234517097473145,284.99920654296875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,298.3427124023437,284.9928283691406,1.0,0.3355981707572937,1.0,1.0,0.0,1.0,-1.808940291404724,1.808937668800354,2.6401824015920283e-06,1.3892927169799805,0.9396228790283204,0.9396228790283204,0.0,47.95201873779297,28.0,42529.21875,0.0,485.3133239746094,1.0,281.2424011230469,284.013916015625,296.0707397460937,298.8269348144531,293.1499938964844,293.1499938964844,280.95001220703125,33342.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087844252586365,1.0,0.0,0.0,3.673431634902954,3.673455476760864,9.004036201076815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.7734375,0.0,1539.38623046875,1895.4371337890625,0.0,2552.00341796875,0.90835702419281,1.0,0.0,3.0,1.0,0.0
18086100,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.3879326283931732,0.2845637202262878,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8870365619659424,0.2211942374706268,0.2101192623376846,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9362313151359558,0.2564934194087982,0.1798252165317535,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8683720231056213,0.2076234370470047,0.1973460167646408,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7595822811126709,0.1376232802867889,0.622861385345459,284.83905029296875,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,298.3678894042969,284.82275390625,1.0,0.3314580917358398,1.0,1.0,0.0,1.0,-1.7940565347671509,1.7940540313720703,2.5990959784394363e-06,1.378436803817749,0.8259817957878113,0.8259817957878113,0.0,45.52585220336914,28.0,42843.23046875,0.0,468.4162902832031,1.0,280.9972839355469,283.8382263183594,296.13531494140625,299.0127258300781,293.1499938964844,293.1499938964844,280.95001220703125,38852.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142030835151672,1.0,0.0,0.0,3.6165716648101807,3.616595983505249,8.727452041057404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.111328125,0.0,1517.44384765625,1895.4371337890625,0.0,2601.951904296875,0.8966681361198425,1.0,0.0,3.0,1.0,0.0
18086160,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9990000128746032,0.3941946029663086,0.2752209603786468,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8972922563552856,0.2212601453065872,0.2101435959339141,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.948032557964325,0.256426990032196,0.1797547489404678,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8781427145004272,0.2076183557510376,0.197304219007492,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7676901817321777,0.1374982297420501,0.6220064163208008,284.85772705078125,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,298.3920288085937,284.8688049316406,1.0,0.32804074883461,1.0,1.0,0.0,1.0,-1.7817038297653198,1.7817013263702393,2.5650899715401465e-06,1.3692739009857178,0.798514187335968,0.798514187335968,0.0,43.71263885498047,31.0,42113.54296875,0.0,455.1964416503906,1.0,280.9582214355469,283.9105224609375,296.1182861328125,298.9105529785156,293.1499938964844,293.1499938964844,281.25,43378.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140124678611755,1.0,0.0,0.0,3.3993616104125977,3.3993844985961914,7.710597174082068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.5673828125,0.0,1323.2083740234375,1895.4371337890625,0.0,2600.19189453125,0.8563946485519409,1.0,0.0,3.0,1.0,0.0
18086220,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.4074793756008148,0.260389506816864,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9159744381904602,0.2220554649829864,0.2106304764747619,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9671922326087952,0.2571564018726349,0.1800354868173599,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8953419923782349,0.20822374522686,0.1976243555545807,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7821819186210632,0.1377701014280319,0.6221055388450623,285.0074462890625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,298.4435119628906,285.0028076171875,1.0,0.3232002258300781,1.0,1.0,0.0,1.0,-1.7653130292892456,1.765310525894165,2.5196488877554657e-06,1.3565447330474854,0.9126580357551576,0.9126580357551576,0.0,41.00849914550781,49.0,41472.8828125,0.0,437.0217895507813,1.0,281.2409362792969,284.0409545898437,296.0613708496094,298.73797607421875,293.1499938964844,293.1499938964844,280.95001220703125,32951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977628707885742,1.0,0.0,0.0,3.544075727462769,3.544098377227783,8.381067004847864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.724609375,0.0,1396.3367919921875,1895.4371337890625,0.0,2450.989013671875,0.8791096806526184,1.0,0.0,3.0,1.0,0.0
18086280,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.4074793756008148,0.260389506816864,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9159744381904602,0.2220554649829864,0.2106304764747619,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9671922326087952,0.2571564018726349,0.1800354868173599,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8953419923782349,0.20822374522686,0.1976243555545807,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7821819186210632,0.1377701014280319,0.6221055388450623,285.0074462890625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,298.4435119628906,285.0028076171875,1.0,0.3232002258300781,1.0,1.0,0.0,1.0,-1.7653130292892456,1.765310525894165,2.5196488877554657e-06,1.3565447330474854,0.9126580357551576,0.9126580357551576,0.0,41.00849914550781,49.0,41472.8828125,0.0,437.0217895507813,1.0,281.2409362792969,284.0409545898437,296.0613708496094,298.73797607421875,293.1499938964844,293.1499938964844,280.95001220703125,32951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977628707885742,1.0,0.0,0.0,3.544075727462769,3.544098377227783,8.381067004847864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.724609375,0.0,1396.3367919921875,1895.4371337890625,0.0,2450.989013671875,0.8791096806526184,1.0,0.0,3.0,1.0,0.0
18086340,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.4172978401184082,0.2672407925128937,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9081546068191528,0.2224890440702438,0.2112112492322921,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9592729806900024,0.2573357820510864,0.1803256571292877,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8881190419197083,0.2084805965423584,0.1980337053537368,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7758086919784546,0.1378502547740936,0.6231272220611572,284.8940734863281,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,298.4740905761719,284.905517578125,1.0,0.326666384935379,1.0,1.0,0.0,1.0,-1.7762823104858398,1.7762798070907593,2.5489882773399586e-06,1.3642778396606443,0.8077839612960815,0.8077839612960815,0.0,42.2874870300293,67.0,41905.0703125,0.0,447.5514831542969,1.0,280.9588928222656,283.9476623535156,296.1377258300781,298.8946533203125,293.1499938964844,293.1499938964844,281.25,41041.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050919771194458,1.0,0.0,0.0,3.342861652374268,3.342883825302124,7.456416142304079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.8759765625,0.0,1252.099609375,1895.4371337890625,0.0,2518.07080078125,0.8423272967338562,1.0,0.0,3.0,1.0,0.0
18086400,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.4172978401184082,0.2672407925128937,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9081546068191528,0.2224890440702438,0.2112112492322921,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9592729806900024,0.2573357820510864,0.1803256571292877,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8881190419197083,0.2084805965423584,0.1980337053537368,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7758086919784546,0.1378502547740936,0.6231272220611572,284.8940734863281,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,298.4740905761719,284.905517578125,1.0,0.326666384935379,1.0,1.0,0.0,1.0,-1.7762823104858398,1.7762798070907593,2.5489882773399586e-06,1.3642778396606443,0.8077839612960815,0.8077839612960815,0.0,42.2874870300293,67.0,41905.0703125,0.0,447.5514831542969,1.0,280.9588928222656,283.9476623535156,296.1377258300781,298.8946533203125,293.1499938964844,293.1499938964844,281.25,41041.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050919771194458,1.0,0.0,0.0,3.342861652374268,3.342883825302124,7.456416142304079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.8759765625,0.0,1252.099609375,1895.4371337890625,0.0,2518.07080078125,0.8423272967338562,1.0,0.0,3.0,1.0,0.0
18086460,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.4226717352867126,0.2913273870944977,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8830046653747559,0.2237407863140106,0.212265595793724,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.93006694316864,0.2584658563137054,0.1809916198253631,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8638445138931274,0.2095142155885696,0.1988938897848129,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7547762393951416,0.1383791267871856,0.6253928542137146,285.0617370605469,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,298.47198486328125,285.0602111816406,1.0,0.3365264236927032,1.0,1.0,0.0,1.0,-1.811007499694824,1.811004877090454,2.64531831817294e-06,1.390346646308899,0.9618809223175048,0.9618809223175048,0.0,47.02577972412109,85.0,42353.0546875,0.0,483.8003845214844,1.0,281.24041748046875,284.07843017578125,296.1047668457031,298.8105163574219,293.1499938964844,293.1499938964844,280.95001220703125,30779.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952589392662048,1.0,0.0,0.0,3.569145679473877,3.5691678524017334,8.500056765115005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.8173828125,0.0,1406.8623046875,1895.4371337890625,0.0,2428.160400390625,0.8832874894142151,1.0,0.0,3.0,1.0,0.0
18086520,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.4226717352867126,0.2913273870944977,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8830046653747559,0.2237407863140106,0.212265595793724,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.93006694316864,0.2584658563137054,0.1809916198253631,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8638445138931274,0.2095142155885696,0.1988938897848129,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7547762393951416,0.1383791267871856,0.6253928542137146,285.0617370605469,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,298.47198486328125,285.0602111816406,1.0,0.3365264236927032,1.0,1.0,0.0,1.0,-1.811007499694824,1.811004877090454,2.64531831817294e-06,1.390346646308899,0.9618809223175048,0.9618809223175048,0.0,47.02577972412109,85.0,42353.0546875,0.0,483.8003845214844,1.0,281.24041748046875,284.07843017578125,296.1047668457031,298.8105163574219,293.1499938964844,293.1499938964844,280.95001220703125,30779.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952589392662048,1.0,0.0,0.0,3.569145679473877,3.5691678524017334,8.500056765115005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.8173828125,0.0,1406.8623046875,1895.4371337890625,0.0,2428.160400390625,0.8832874894142151,1.0,0.0,3.0,1.0,0.0
18086580,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.4225026667118072,0.327317327260971,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8514005541801453,0.2249892801046371,0.2137852907180786,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8928025364875793,0.2593538761138916,0.1819152981042862,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8338949680328369,0.2105675488710403,0.2002214193344116,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7290049195289612,0.1388368159532547,0.6290995478630066,284.9180908203125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,298.43560791015625,284.9256286621094,1.0,0.3513885736465454,1.0,1.0,0.0,1.0,-1.863192677497864,1.8631898164749143,2.7948997285420774e-06,1.430111289024353,0.8713734745979309,0.8713734745979309,0.0,54.80373764038086,103.0,44025.23046875,0.0,542.8280639648438,1.0,280.9576721191406,283.9172058105469,296.1981811523437,299.06982421875,293.1499938964844,293.1499938964844,281.25,37017.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120083212852478,1.0,0.0,0.0,3.549762725830078,3.549785852432251,8.407984637415211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9384765625,0.0,1431.884521484375,1895.4371337890625,0.0,2581.699951171875,0.883771538734436,1.0,0.0,3.0,1.0,0.0
18086640,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.4225026667118072,0.327317327260971,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8514005541801453,0.2249892801046371,0.2137852907180786,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8928025364875793,0.2593538761138916,0.1819152981042862,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8338949680328369,0.2105675488710403,0.2002214193344116,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7290049195289612,0.1388368159532547,0.6290995478630066,284.9180908203125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,298.43560791015625,284.9256286621094,1.0,0.3513885736465454,1.0,1.0,0.0,1.0,-1.863192677497864,1.8631898164749143,2.7948997285420774e-06,1.430111289024353,0.8713734745979309,0.8713734745979309,0.0,54.80373764038086,103.0,44025.23046875,0.0,542.8280639648438,1.0,280.9576721191406,283.9172058105469,296.1981811523437,299.06982421875,293.1499938964844,293.1499938964844,281.25,37017.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120083212852478,1.0,0.0,0.0,3.549762725830078,3.549785852432251,8.407984637415211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9384765625,0.0,1431.884521484375,1895.4371337890625,0.0,2581.699951171875,0.883771538734436,1.0,0.0,3.0,1.0,0.0
18086700,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.4210336804389953,0.3487193584442138,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8354631066322327,0.2258321493864059,0.2146008014678955,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8744878172874451,0.2600468397140503,0.1823861449956894,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8185167908668518,0.2113011628389358,0.2009426951408386,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7152768969535828,0.1391263157129287,0.6308605670928955,285.079345703125,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,298.4090576171875,285.0955810546875,1.0,0.3602323830127716,1.0,1.0,0.0,1.0,-1.8934131860733032,1.8934102058410645,2.8838944672315847e-06,1.4532550573349,0.9921079277992249,0.9921079277992249,0.0,59.79677200317383,103.0,44048.03125,0.0,580.0139770507812,1.0,281.20037841796875,284.0821533203125,296.13983154296875,298.9087219238281,293.1499938964844,293.1499938964844,281.25,32009.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085988759994507,1.0,0.0,0.0,3.63710880279541,3.637131929397583,8.826852422316733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.5849609375,0.0,1489.1177978515625,1895.4371337890625,0.0,2550.296142578125,0.901698112487793,1.0,0.0,3.0,1.0,0.0
18086760,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.9990000128746032,0.418963223695755,0.3710663616657257,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8207899928092957,0.2269091159105301,0.2157175093889236,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.857729434967041,0.2610108554363251,0.1831254661083221,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8033236861228943,0.2122570574283599,0.2019495368003845,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7010980248451233,0.1395442932844162,0.6334047913551331,285.1281433105469,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,298.3808898925781,285.1316223144531,1.0,0.3698479533195495,1.0,1.0,0.0,1.0,-1.9267369508743288,1.9267339706420896,2.983993908856064e-06,1.478843092918396,1.0,1.0,0.0,65.35945892333984,106.0,44770.24609375,0.0,622.4912109375,1.0,281.2422790527344,284.0989685058594,296.1556701660156,299.0048522949219,293.1499938964844,293.1499938964844,280.95001220703125,31550.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099361658096313,1.0,0.0,0.0,3.742428779602051,3.74245285987854,9.345453690912108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.14599609375,0.0,1604.316650390625,1895.4371337890625,0.0,2562.60546875,0.9226900339126588,1.0,0.0,3.0,1.0,0.0
18086820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9761791229248048,0.4162668883800506,0.3755989968776703,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.795744001865387,0.2281140685081482,0.2173851430416107,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8320246934890747,0.2619036436080932,0.18418949842453,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.77791827917099,0.2133073806762695,0.203462615609169,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6777423620223999,0.1398878097534179,0.6372433304786682,284.94879150390625,284.95001220703125,296.58624267578125,293.1499938964844,296.585205078125,298.34344482421875,284.939697265625,1.0,0.3799500465393066,1.0,1.0,0.0,1.0,-1.941182017326355,1.9411789178848269,3.028814262506785e-06,1.4905073642730713,0.9649717807769777,0.9649717807769777,0.0,74.89125061035156,106.0,46178.73046875,0.0,665.1065673828125,1.0,280.9696960449219,283.875732421875,296.2384338378906,299.2736511230469,293.1499938964844,293.1499938964844,280.95001220703125,33540.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263927102088928,1.0,0.0,0.0,3.8105523586273193,3.810577630996704,9.688781119621126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.54736328125,0.0,1700.0224609375,1895.4371337890625,0.0,2714.8916015625,0.9388927221298218,1.0,0.0,3.0,1.0,0.0
18086880,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9657747745513916,0.4161721169948578,0.3752104938030243,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7876276969909668,0.2284804284572601,0.2178928256034851,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8241105675697327,0.2621040642261505,0.1844577640295028,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7700703144073486,0.2136175334453582,0.2039162963628769,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.6704564690589905,0.1399570852518081,0.6382493376731873,284.9260559082031,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,298.335693359375,284.9244689941406,1.0,0.3833360970020294,1.0,1.0,0.0,1.0,-1.9441460371017456,1.9441429376602173,3.0376170343515696e-06,1.4925949573516846,0.9467569589614868,0.9467569589614868,0.0,78.28206634521484,94.0,46214.66015625,0.0,678.3715209960938,1.0,280.9569396972656,283.8614807128906,296.2283935546875,299.255126953125,293.1499938964844,293.1499938964844,280.6499938964844,34976.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298740386962891,1.0,0.0,0.0,3.804833889007568,3.804859161376953,9.65972276389948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.65283203125,0.0,1704.367431640625,1895.4371337890625,0.0,2747.27294921875,0.9387140274047852,1.0,0.0,3.0,1.0,0.0
18086940,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9515670537948608,0.4177579283714294,0.376060426235199,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7773739695549011,0.2296792566776275,0.2192184031009674,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8134040236473083,0.2626772224903106,0.1850043982267379,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7601765990257263,0.2146156132221222,0.2050561010837555,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6609002351760864,0.1402286291122436,0.6402393579483032,284.8505859375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,298.3236999511719,284.8621520996094,1.0,0.3881781995296478,1.0,1.0,0.0,1.0,-1.951173424720764,1.951170325279236,3.0588337267545285e-06,1.4977442026138306,0.8238547444343567,0.8238547444343567,0.0,83.3987808227539,82.0,46514.51953125,0.0,700.8771362304688,1.0,280.6573181152344,283.8009948730469,296.2041931152344,299.2679138183594,293.1499938964844,293.1499938964844,280.95001220703125,42908.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423277735710144,1.0,0.0,0.0,3.5267155170440674,3.5267395973205566,8.299160185742949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.1259765625,0.0,1450.232666015625,1895.4371337890625,0.0,2863.470947265625,0.8842232823371887,1.0,0.0,3.0,1.0,0.0
18087000,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9515670537948608,0.4177579283714294,0.376060426235199,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7773739695549011,0.2296792566776275,0.2192184031009674,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8134040236473083,0.2626772224903106,0.1850043982267379,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7601765990257263,0.2146156132221222,0.2050561010837555,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6609002351760864,0.1402286291122436,0.6402393579483032,284.8505859375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,298.3236999511719,284.8621520996094,1.0,0.3881781995296478,1.0,1.0,0.0,1.0,-1.951173424720764,1.951170325279236,3.0588337267545285e-06,1.4977442026138306,0.8238547444343567,0.8238547444343567,0.0,83.3987808227539,82.0,46514.51953125,0.0,700.8771362304688,1.0,280.6573181152344,283.8009948730469,296.2041931152344,299.2679138183594,293.1499938964844,293.1499938964844,280.95001220703125,42908.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423277735710144,1.0,0.0,0.0,3.5267155170440674,3.5267395973205566,8.299160185742949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.1259765625,0.0,1450.232666015625,1895.4371337890625,0.0,2863.470947265625,0.8842232823371887,1.0,0.0,3.0,1.0,0.0
18087060,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9608489871025084,0.4225131273269653,0.3796450197696686,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7841981053352356,0.2318938225507736,0.2209594845771789,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8193610906600952,0.2645035088062286,0.1859799027442932,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7665098905563354,0.2165616452693939,0.2065607011318206,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.666236162185669,0.1413504779338836,0.6437952518463135,285.0296630859375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,298.3350830078125,285.0273742675781,1.0,0.3881000280380249,1.0,1.0,0.0,1.0,-1.964810490608216,1.964807391166687,3.1001252409623703e-06,1.507656455039978,0.9624929428100586,0.9624929428100586,0.0,81.6893081665039,70.0,46403.5,0.0,706.0569458007812,1.0,280.9423828125,283.9559936523437,296.13690185546875,299.1054382324219,293.1499938964844,293.1499938964844,280.6499938964844,32548.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310783505439758,1.0,0.0,0.0,3.682939291000366,3.682963132858277,9.050705216395728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.46240234375,0.0,1544.06787109375,1895.4371337890625,0.0,2758.486083984375,0.9101489186286926,1.0,0.0,3.0,1.0,0.0
18087120,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9608489871025084,0.4225131273269653,0.3796450197696686,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7841981053352356,0.2318938225507736,0.2209594845771789,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8193610906600952,0.2645035088062286,0.1859799027442932,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7665098905563354,0.2165616452693939,0.2065607011318206,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.666236162185669,0.1413504779338836,0.6437952518463135,285.0296630859375,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,298.3350830078125,285.0273742675781,1.0,0.3881000280380249,1.0,1.0,0.0,1.0,-1.964810490608216,1.964807391166687,3.1001252409623703e-06,1.507656455039978,0.9624929428100586,0.9624929428100586,0.0,81.6893081665039,70.0,46403.5,0.0,706.0569458007812,1.0,280.9423828125,283.9559936523437,296.13690185546875,299.1054382324219,293.1499938964844,293.1499938964844,280.6499938964844,32548.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310783505439758,1.0,0.0,0.0,3.682939291000366,3.682963132858277,9.050705216395728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.46240234375,0.0,1544.06787109375,1895.4371337890625,0.0,2758.486083984375,0.9101489186286926,1.0,0.0,3.0,1.0,0.0
