time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087180,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.980533480644226,0.4262646436691284,0.3831044435501098,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8010374307632446,0.2339125424623489,0.22275210916996,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8345543742179871,0.2659278810024261,0.1869362890720367,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7825742959976196,0.2183236628770828,0.2081062048673629,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6806515455245972,0.1425383388996124,0.6482518911361694,284.890869140625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,298.3406066894531,284.89801025390625,1.0,0.384947657585144,1.0,1.0,0.0,1.0,-1.979476809501648,1.97947359085083,3.144625452478067e-06,1.5181454420089722,0.8516719341278076,0.8516719341278076,0.0,76.28730773925781,58.0,47217.73046875,0.0,699.6635131835938,1.0,280.6572265625,283.81622314453125,296.2085266113281,299.2930603027344,293.1499938964844,293.1499938964844,280.95001220703125,39499.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421154022216797,1.0,0.0,0.0,3.5663270950317383,3.5663509368896484,8.486637170790345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.68212890625,0.0,1467.6414794921875,1895.4371337890625,0.0,2861.4853515625,0.8894912004470825,1.0,0.0,3.0,1.0,0.0
18087240,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.980533480644226,0.4262646436691284,0.3831044435501098,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8010374307632446,0.2339125424623489,0.22275210916996,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8345543742179871,0.2659278810024261,0.1869362890720367,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7825742959976196,0.2183236628770828,0.2081062048673629,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6806515455245972,0.1425383388996124,0.6482518911361694,284.890869140625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,298.3406066894531,284.89801025390625,1.0,0.384947657585144,1.0,1.0,0.0,1.0,-1.979476809501648,1.97947359085083,3.144625452478067e-06,1.5181454420089722,0.8516719341278076,0.8516719341278076,0.0,76.28730773925781,58.0,47217.73046875,0.0,699.6635131835938,1.0,280.6572265625,283.81622314453125,296.2085266113281,299.2930603027344,293.1499938964844,293.1499938964844,280.95001220703125,39499.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421154022216797,1.0,0.0,0.0,3.5663270950317383,3.5663509368896484,8.486637170790345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.68212890625,0.0,1467.6414794921875,1895.4371337890625,0.0,2861.4853515625,0.8894912004470825,1.0,0.0,3.0,1.0,0.0
18087300,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9924905896186828,0.4287048876285553,0.3847938179969787,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8127337098121643,0.2351442128419876,0.2236125916242599,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8455742001533508,0.2669029235839844,0.1873653680086136,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7941508889198303,0.2194085270166397,0.2088392376899719,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6910821795463562,0.1432984769344329,0.650443434715271,285.0415954589844,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,298.3466491699219,285.05328369140625,1.0,0.3825353980064392,1.0,1.0,0.0,1.0,-1.986562967300415,1.9865598678588867,3.166743454130483e-06,1.5235456228256226,0.9554682970046996,0.9554682970046996,0.0,72.64521789550781,58.0,46793.91796875,0.0,693.0401611328125,1.0,280.9003295898437,283.974365234375,296.1490783691406,299.10076904296875,293.1499938964844,293.1499938964844,280.95001220703125,33705.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356429934501648,1.0,0.0,0.0,3.6264169216156006,3.626440286636353,8.775032824814843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.64111328125,0.0,1490.033447265625,1895.4371337890625,0.0,2801.036376953125,0.9007444977760316,1.0,0.0,3.0,1.0,0.0
18087360,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4316960275173187,0.3806703090667724,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8247514367103577,0.2365624904632568,0.224744439125061,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8579878807067871,0.2680903077125549,0.1880377382040023,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8068137168884277,0.2206674814224243,0.2098253965377807,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7025424838066101,0.1442141532897949,0.6535904407501221,285.0531616210937,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,298.3561096191406,285.0491027832031,1.0,0.3795862197875976,1.0,1.0,0.0,1.0,-1.9898499250411987,1.9898467063903809,3.177451162628131e-06,1.5263336896896362,0.998634934425354,0.998634934425354,0.0,69.02188873291016,46.0,47080.9296875,0.0,683.0154418945312,1.0,280.9427185058594,283.958251953125,296.1640014648437,299.174072265625,293.1499938964844,293.1499938964844,280.6499938964844,31749.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338354229927063,1.0,0.0,0.0,3.7368900775909424,3.736914157867432,9.317811873188476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.134765625,0.0,1599.447021484375,1895.4371337890625,0.0,2784.177734375,0.9218178391456604,1.0,0.0,3.0,1.0,0.0
18087420,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.4422983229160309,0.3577991127967834,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.843262791633606,0.2387600094079971,0.2267871797084808,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8775739073753357,0.2695603668689728,0.1890916973352432,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8251734375953674,0.2225754559040069,0.2115892767906189,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7197306156158447,0.1457738727331161,0.6599439978599548,284.8710327148437,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,298.3995666503906,284.8778381347656,1.0,0.3709167838096618,1.0,1.0,0.0,1.0,-1.9642544984817505,1.9642513990402224,3.1025508633319987e-06,1.5100685358047483,0.8526725769042969,0.8526725769042969,0.0,63.48906326293945,49.0,47251.01953125,0.0,648.177001953125,1.0,280.6571960449219,283.78790283203125,296.2214660644531,299.3197631835937,293.1499938964844,293.1499938964844,280.95001220703125,39909.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444840908050537,1.0,0.0,0.0,3.606715440750122,3.6067397594451904,8.679946290612861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.05908203125,0.0,1514.4510498046875,1895.4371337890625,0.0,2883.63720703125,0.8986325860023499,1.0,0.0,3.0,1.0,0.0
18087480,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.4422983229160309,0.3577991127967834,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.843262791633606,0.2387600094079971,0.2267871797084808,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8775739073753357,0.2695603668689728,0.1890916973352432,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8251734375953674,0.2225754559040069,0.2115892767906189,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7197306156158447,0.1457738727331161,0.6599439978599548,284.8710327148437,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,298.3995666503906,284.8778381347656,1.0,0.3709167838096618,1.0,1.0,0.0,1.0,-1.9642544984817505,1.9642513990402224,3.1025508633319987e-06,1.5100685358047483,0.8526725769042969,0.8526725769042969,0.0,63.48906326293945,49.0,47251.01953125,0.0,648.177001953125,1.0,280.6571960449219,283.78790283203125,296.2214660644531,299.3197631835937,293.1499938964844,293.1499938964844,280.95001220703125,39909.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444840908050537,1.0,0.0,0.0,3.606715440750122,3.6067397594451904,8.679946290612861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.05908203125,0.0,1514.4510498046875,1895.4371337890625,0.0,2883.63720703125,0.8986325860023499,1.0,0.0,3.0,1.0,0.0
18087540,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.4557848572731018,0.3340702950954437,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8650838732719421,0.2416074872016906,0.2290608882904052,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9004126191139221,0.2717950940132141,0.1903122663497924,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.845542848110199,0.2250746935606002,0.2135526835918426,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7378928661346436,0.1479226052761078,0.6677730679512024,285.0234069824219,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,298.4593505859375,285.0199279785156,1.0,0.3665767312049866,1.0,1.0,0.0,1.0,-1.9622145891189573,1.9622114896774288,3.090946620432078e-06,1.5048811435699463,0.9746779203414916,0.9746779203414916,0.0,58.457298278808594,52.0,46660.8671875,0.0,626.3500366210938,1.0,280.9428405761719,283.9323425292969,296.1676330566406,299.15826416015625,293.1499938964844,293.1499938964844,280.6499938964844,32709.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333520889282227,1.0,0.0,0.0,3.734170198440552,3.73419451713562,9.304252444053418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.66796875,0.0,1603.6522216796875,1895.4371337890625,0.0,2779.671875,0.9217788577079772,1.0,0.0,3.0,1.0,0.0
18087600,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.4557848572731018,0.3340702950954437,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8650838732719421,0.2416074872016906,0.2290608882904052,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9004126191139221,0.2717950940132141,0.1903122663497924,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.845542848110199,0.2250746935606002,0.2135526835918426,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7378928661346436,0.1479226052761078,0.6677730679512024,285.0234069824219,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,298.4593505859375,285.0199279785156,1.0,0.3665767312049866,1.0,1.0,0.0,1.0,-1.9622145891189573,1.9622114896774288,3.090946620432078e-06,1.5048811435699463,0.9746779203414916,0.9746779203414916,0.0,58.457298278808594,52.0,46660.8671875,0.0,626.3500366210938,1.0,280.9428405761719,283.9323425292969,296.1676330566406,299.15826416015625,293.1499938964844,293.1499938964844,280.6499938964844,32709.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333520889282227,1.0,0.0,0.0,3.734170198440552,3.73419451713562,9.304252444053418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.66796875,0.0,1603.6522216796875,1895.4371337890625,0.0,2779.671875,0.9217788577079772,1.0,0.0,3.0,1.0,0.0
18087660,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.4632635116577148,0.3256942927837372,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8743473291397095,0.243093341588974,0.2305218279361724,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9099199175834656,0.2728473246097564,0.1911290735006332,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8541175127029419,0.2263677418231964,0.2148261964321136,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7456842660903931,0.1491463333368301,0.6732218265533447,284.85906982421875,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,298.4925231933594,284.8500366210937,1.0,0.365261971950531,1.0,1.0,0.0,1.0,-1.9629621505737305,1.962959051132202,3.093286977673415e-06,1.5054736137390137,0.8646036982536316,0.8646036982536316,0.0,56.83883666992188,52.0,47417.04296875,0.0,621.5084838867188,1.0,280.6861572265625,283.7496032714844,296.2432556152344,299.37896728515625,293.1499938964844,293.1499938964844,280.6499938964844,37553.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410496711730957,1.0,0.0,0.0,3.706176996231079,3.7062020301818848,9.165277674583194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.5654296875,0.0,1608.377197265625,1895.4371337890625,0.0,2851.52392578125,0.9164978861808776,1.0,0.0,3.0,1.0,0.0
18087720,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.4688262343406677,0.3208710849285126,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8800540566444397,0.2441615015268325,0.2315065711736679,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9158785939216614,0.2735287249088287,0.19159497320652,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8593989014625549,0.2272847294807434,0.2156708985567093,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7506230473518372,0.1500494629144668,0.6771361827850342,284.87420654296875,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,298.5160827636719,284.88214111328125,1.0,0.3647218644618988,1.0,1.0,0.0,1.0,-1.9646254777908323,1.964622378349304,3.0984867862571264e-06,1.506784439086914,0.8476435542106628,0.8476435542106628,0.0,55.9569206237793,55.0,47176.5390625,0.0,619.81884765625,1.0,280.6570739746094,283.7912902832031,296.2351379394531,299.3224182128906,293.1499938964844,293.1499938964844,280.95001220703125,40373.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427491784095764,1.0,0.0,0.0,3.5896732807159424,3.5896975994110107,8.598113367952465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.873046875,0.0,1499.2642822265625,1895.4371337890625,0.0,2867.411376953125,0.8951903581619263,1.0,0.0,3.0,1.0,0.0
18087780,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.47660693526268,0.3156623542308807,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8868740200996399,0.2459326088428497,0.2329574823379516,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9230567216873168,0.2748705148696899,0.1923375278711319,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8657236099243164,0.2288257181644439,0.2169201970100402,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7566385269165039,0.151477575302124,0.6827847957611084,285.04412841796875,284.95001220703125,296.8746032714844,293.2158508300781,296.8735656738281,298.54803466796875,285.0502319335937,1.0,0.3646120131015777,1.0,1.0,0.0,1.0,-1.9692838191986084,1.96928071975708,3.1130205115914578e-06,1.5104180574417114,0.9644697308540344,0.9644697308540344,0.0,55.09154510498047,55.0,46747.50390625,0.0,620.450439453125,1.0,280.9135131835937,283.96026611328125,296.1733703613281,299.1303100585937,293.1499938964844,293.1499938964844,280.95001220703125,33360.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343637585639954,1.0,0.0,0.0,3.6619791984558105,3.6620030403137207,8.947981200435606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.77587890625,0.0,1526.720703125,1895.4371337890625,0.0,2789.104248046875,0.9080942273139954,1.0,0.0,3.0,1.0,0.0
18087840,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.4822971224784851,0.312292993068695,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8918116092681885,0.2473542094230651,0.2342341095209121,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9283058643341064,0.2759958803653717,0.1930752545595169,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8703264594078064,0.2300697118043899,0.2180332094430923,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.76106858253479,0.1526224464178085,0.6876271963119507,285.0448608398437,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,298.5705261230469,285.0424194335937,1.0,0.3649455308914184,1.0,1.0,0.0,1.0,-1.9748059511184688,1.974802851676941,3.130315690214047e-06,1.5147370100021362,0.992511510848999,0.992511510848999,0.0,54.60418701171875,58.0,46986.61328125,0.0,623.010498046875,1.0,280.94256591796875,283.9444885253906,296.1915588378906,299.193359375,293.1499938964844,293.1499938964844,280.6499938964844,32155.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326761722564697,1.0,0.0,0.0,3.7438807487487793,3.743905067443848,9.352706911158748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.09716796875,0.0,1610.639892578125,1895.4371337890625,0.0,2773.3720703125,0.9237521886825562,1.0,0.0,3.0,1.0,0.0
18087900,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.4885193705558777,0.3093325495719909,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8967075347900391,0.2488539069890976,0.2357417494058609,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.933332860469818,0.2770552933216095,0.1939180642366409,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8748923540115356,0.2313676178455352,0.2193452268838882,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7656179666519165,0.1538746505975723,0.6934635043144226,284.8949890136719,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,298.5937194824219,284.8802795410156,1.0,0.3657236993312835,1.0,1.0,0.0,1.0,-1.9826568365097048,1.9826537370681765,3.1550362109555863e-06,1.5209048986434937,0.9031952619552612,0.9031952619552612,0.0,54.25905990600586,58.0,48008.39453125,0.0,627.8432006835938,1.0,280.6949768066406,283.7622985839844,296.2677917480469,299.4350891113281,293.1499938964844,293.1499938964844,280.6499938964844,35326.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840781569480896,1.0,0.0,0.0,3.757468938827514,3.75749397277832,9.420720061825704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.251953125,0.0,1650.863037109375,1895.4371337890625,0.0,2849.018310546875,0.926990568637848,1.0,0.0,3.0,1.0,0.0
18087960,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.4942062795162201,0.308005154132843,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8997195959091187,0.2501818239688873,0.2370317876338958,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.936033010482788,0.2778735160827636,0.1945319026708603,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8776602745056152,0.2324979454278946,0.2204498648643493,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7686269283294678,0.1549939662218094,0.6986389756202698,284.8858947753906,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,298.61297607421875,284.89227294921875,1.0,0.3668365776538849,1.0,1.0,0.0,1.0,-1.9908902645111084,1.99088716506958,3.1810948257771088e-06,1.527384877204895,0.8726809620857239,0.8726809620857239,0.0,54.22760772705078,76.0,47934.09765625,0.0,634.0669555664062,1.0,280.6567687988281,283.78131103515625,296.2662048339844,299.39385986328125,293.1499938964844,293.1499938964844,280.95001220703125,38878.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445623517036438,1.0,0.0,0.0,3.66060471534729,3.6606295108795166,8.941265150497202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.40087890625,0.0,1566.5955810546875,1895.4371337890625,0.0,2884.36962890625,0.9096356630325316,1.0,0.0,3.0,1.0,0.0
18088020,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5045850276947021,0.3213883936405182,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8906689882278442,0.253650963306427,0.2401570677757263,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9237757325172424,0.2805061638355255,0.1962189674377441,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8687307238578796,0.2355038076639175,0.2231591343879699,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7621052861213684,0.1577068120241165,0.7105774283409119,285.0871276855469,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,298.6384582519531,285.0889892578125,1.0,0.375903457403183,1.0,1.0,0.0,1.0,-2.0303080081939697,2.0303046703338623,3.3068515676859533e-06,1.5579898357391355,1.0,1.0,0.0,57.73656845092773,79.0,48150.69140625,0.0,677.1571655273438,1.0,280.9431457519531,283.96600341796875,296.2246398925781,299.2875671386719,293.1499938964844,293.1499938964844,280.6499938964844,32599.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837236762046814,1.0,0.0,0.0,3.8048675060272217,3.8048925399780273,9.65989443102444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.56787109375,0.0,1685.868896484375,1895.4371337890625,0.0,2815.90966796875,0.9374358654022216,1.0,0.0,3.0,1.0,0.0
18088080,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5045850276947021,0.3213883936405182,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8906689882278442,0.253650963306427,0.2401570677757263,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9237757325172424,0.2805061638355255,0.1962189674377441,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8687307238578796,0.2355038076639175,0.2231591343879699,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7621052861213684,0.1577068120241165,0.7105774283409119,285.0871276855469,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,298.6384582519531,285.0889892578125,1.0,0.375903457403183,1.0,1.0,0.0,1.0,-2.0303080081939697,2.0303046703338623,3.3068515676859533e-06,1.5579898357391355,1.0,1.0,0.0,57.73656845092773,79.0,48150.69140625,0.0,677.1571655273438,1.0,280.9431457519531,283.96600341796875,296.2246398925781,299.2875671386719,293.1499938964844,293.1499938964844,280.6499938964844,32599.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837236762046814,1.0,0.0,0.0,3.8048675060272217,3.8048925399780273,9.65989443102444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.56787109375,0.0,1685.868896484375,1895.4371337890625,0.0,2815.90966796875,0.9374358654022216,1.0,0.0,3.0,1.0,0.0
18088140,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5111608505249023,0.3352246582508087,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8819651007652283,0.2567919790744781,0.2434077858924865,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9120617508888244,0.2826431691646576,0.1979686915874481,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8602222800254822,0.2381902039051056,0.2259747385978698,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7557668089866638,0.1600933521986007,0.7225373983383179,284.9249267578125,284.95001220703125,297.0,293.2491149902344,296.9990234375,298.6336669921875,284.9281005859375,1.0,0.3844284415245056,1.0,1.0,0.0,1.0,-2.070684671401977,2.070681095123291,3.4391314329695888e-06,1.5897918939590454,0.943045735359192,0.943045735359192,0.0,61.50697326660156,82.0,49910.828125,0.0,723.5193481445312,1.0,280.6557922363281,283.7733154296875,296.3056640625,299.54400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35971.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852787971496582,1.0,0.0,0.0,3.824098110198975,3.8241238594055176,9.757786756381392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.640625,0.0,1735.3990478515625,1895.4371337890625,0.0,2961.389892578125,0.9440981149673462,1.0,0.0,3.0,1.0,0.0
18088200,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.5111608505249023,0.3352246582508087,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8819651007652283,0.2567919790744781,0.2434077858924865,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9120617508888244,0.2826431691646576,0.1979686915874481,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8602222800254822,0.2381902039051056,0.2259747385978698,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7557668089866638,0.1600933521986007,0.7225373983383179,284.9249267578125,284.95001220703125,297.0,293.2491149902344,296.9990234375,298.6336669921875,284.9281005859375,1.0,0.3844284415245056,1.0,1.0,0.0,1.0,-2.070684671401977,2.070681095123291,3.4391314329695888e-06,1.5897918939590454,0.943045735359192,0.943045735359192,0.0,61.50697326660156,82.0,49910.828125,0.0,723.5193481445312,1.0,280.6557922363281,283.7733154296875,296.3056640625,299.54400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35971.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852787971496582,1.0,0.0,0.0,3.824098110198975,3.8241238594055176,9.757786756381392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.640625,0.0,1735.3990478515625,1895.4371337890625,0.0,2961.389892578125,0.9440981149673462,1.0,0.0,3.0,1.0,0.0
18088260,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.5162620544433594,0.3492948114871979,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8730946779251099,0.2596092224121094,0.2461783587932586,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.900810182094574,0.2843464910984039,0.1992411315441131,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8516178727149963,0.2405485212802887,0.2283199280500412,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7490053772926331,0.1620751619338989,0.7321680188179016,284.8808288574219,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,298.6173400878906,284.89019775390625,1.0,0.3925535678863525,1.0,1.0,0.0,1.0,-2.106823205947876,2.106819629669189,3.559862307156436e-06,1.6182178258895874,0.854850709438324,0.854850709438324,0.0,65.34696197509766,85.0,50949.5,0.0,768.111572265625,1.0,280.3570556640625,283.717529296875,296.30535888671875,299.6239929199219,293.1499938964844,293.1499938964844,280.6499938964844,40911.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652788400650024,1.0,0.0,0.0,3.6169278621673584,3.616952419281006,8.729170986043755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.90576171875,0.0,1533.10009765625,1895.4371337890625,0.0,3078.521484375,0.902609884738922,1.0,0.0,3.0,1.0,0.0
18088320,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.5162620544433594,0.3492948114871979,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8730946779251099,0.2596092224121094,0.2461783587932586,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.900810182094574,0.2843464910984039,0.1992411315441131,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8516178727149963,0.2405485212802887,0.2283199280500412,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7490053772926331,0.1620751619338989,0.7321680188179016,284.8808288574219,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,298.6173400878906,284.89019775390625,1.0,0.3925535678863525,1.0,1.0,0.0,1.0,-2.106823205947876,2.106819629669189,3.559862307156436e-06,1.6182178258895874,0.854850709438324,0.854850709438324,0.0,65.34696197509766,85.0,50949.5,0.0,768.111572265625,1.0,280.3570556640625,283.717529296875,296.30535888671875,299.6239929199219,293.1499938964844,293.1499938964844,280.6499938964844,40911.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652788400650024,1.0,0.0,0.0,3.6169278621673584,3.616952419281006,8.729170986043755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.90576171875,0.0,1533.10009765625,1895.4371337890625,0.0,3078.521484375,0.902609884738922,1.0,0.0,3.0,1.0,0.0
18088380,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.522724986076355,0.3609625697135925,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8674717545509338,0.2633498907089233,0.2495539635419845,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8934962153434753,0.2871873676776886,0.2010688334703445,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8460870981216431,0.2437528073787689,0.2312093675136566,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7447502017021179,0.1646058857440948,0.7431701421737671,285.0684509277344,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,298.60675048828125,285.06793212890625,1.0,0.4004174470901489,1.0,1.0,0.0,1.0,-2.143768310546875,2.1437647342681885,3.685563569888473e-06,1.647241711616516,1.0,1.0,0.0,68.83092498779297,88.0,51247.80859375,0.0,813.5554809570312,1.0,280.6431884765625,283.8804931640625,296.25787353515625,299.5143127441406,293.1499938964844,293.1499938964844,280.3500061035156,32259.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582839965820312,1.0,0.0,0.0,3.7843403816223145,3.784365177154541,9.555946007822058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.77734375,0.0,1658.810302734375,1895.4371337890625,0.0,3012.912109375,0.9327507615089417,1.0,0.0,3.0,1.0,0.0
18088440,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.522724986076355,0.3609625697135925,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8674717545509338,0.2633498907089233,0.2495539635419845,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8934962153434753,0.2871873676776886,0.2010688334703445,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8460870981216431,0.2437528073787689,0.2312093675136566,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7447502017021179,0.1646058857440948,0.7431701421737671,285.0684509277344,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,298.60675048828125,285.06793212890625,1.0,0.4004174470901489,1.0,1.0,0.0,1.0,-2.143768310546875,2.1437647342681885,3.685563569888473e-06,1.647241711616516,1.0,1.0,0.0,68.83092498779297,88.0,51247.80859375,0.0,813.5554809570312,1.0,280.6431884765625,283.8804931640625,296.25787353515625,299.5143127441406,293.1499938964844,293.1499938964844,280.3500061035156,32259.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582839965820312,1.0,0.0,0.0,3.7843403816223145,3.784365177154541,9.555946007822058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.77734375,0.0,1658.810302734375,1895.4371337890625,0.0,3012.912109375,0.9327507615089417,1.0,0.0,3.0,1.0,0.0
18088500,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5256780982017517,0.3661840856075287,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8654338121414185,0.2651180028915405,0.2513854801654815,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8906602263450623,0.2884432673454284,0.2020968049764633,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8440526127815247,0.2452595680952072,0.2327874451875686,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7432859539985657,0.1658345311880111,0.7492260932922363,284.9303894042969,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,298.6015319824219,284.9181213378906,1.0,0.4043042659759521,1.0,1.0,0.0,1.0,-2.162644386291504,2.1626405715942383,3.750743871933082e-06,1.6620997190475464,0.9420011639595032,0.9420011639595032,0.0,70.4908218383789,88.0,52594.421875,0.0,836.8872680664062,1.0,280.39471435546875,283.70556640625,296.3300476074219,299.77081298828125,293.1499938964844,293.1499938964844,280.3500061035156,34370.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673478960990906,1.0,0.0,0.0,3.813642024993897,3.813667297363281,9.704499461804517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.955078125,0.0,1710.224853515625,1895.4371337890625,0.0,3097.931640625,0.9396051168441772,1.0,0.0,3.0,1.0,0.0
18088560,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.5281912088394165,0.3719272017478943,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8627758026123047,0.2666876316070556,0.2529747188091278,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8871038556098938,0.2894352376461029,0.2028840035200119,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8414411544799805,0.2465756237506866,0.2341372221708297,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7413091659545898,0.166917085647583,0.7545438408851624,284.9150695800781,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,298.59423828125,284.9192810058594,1.0,0.4081128537654876,1.0,1.0,0.0,1.0,-2.180406093597412,2.1804022789001465,3.812662725977134e-06,1.676094889640808,0.9188789129257202,0.9188789129257202,0.0,72.25593566894531,91.0,52842.87890625,0.0,859.936279296875,1.0,280.3564147949219,283.70416259765625,296.3301696777344,299.7521667480469,293.1499938964844,293.1499938964844,280.04998779296875,36839.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724068403244019,1.0,0.0,0.0,3.7693960666656494,3.769421339035034,9.480621656621224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.294921875,0.0,1676.58984375,1895.4371337890625,0.0,3145.38671875,0.9325236082077026,1.0,0.0,3.0,1.0,0.0
18088620,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.532902181148529,0.3834038376808166,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8575348258018494,0.2698202133178711,0.2560032904148102,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8800370693206787,0.2913922667503357,0.204301655292511,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8362746834754944,0.2491823434829712,0.236679196357727,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7373148798942566,0.1690201461315155,0.7644540071487427,284.89520263671875,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,298.5770263671875,284.90301513671875,1.0,0.4155203402042389,1.0,1.0,0.0,1.0,-2.2144887447357178,2.214484691619873,3.932984782295534e-06,1.702939748764038,0.8483286499977112,0.8483286499977112,0.0,75.81505584716797,94.0,53798.41796875,0.0,905.7781982421876,1.0,280.0575256347656,283.6676940917969,296.3289489746094,299.82275390625,293.1499938964844,293.1499938964844,280.3500061035156,40594.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829606771469116,1.0,0.0,0.0,3.557321548461914,3.557345390319824,8.443830665783025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.10107421875,0.0,1465.9857177734375,1895.4371337890625,0.0,3244.3203125,0.889543354511261,1.0,0.0,3.0,1.0,0.0
18088680,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.532902181148529,0.3834038376808166,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8575348258018494,0.2698202133178711,0.2560032904148102,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8800370693206787,0.2913922667503357,0.204301655292511,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8362746834754944,0.2491823434829712,0.236679196357727,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7373148798942566,0.1690201461315155,0.7644540071487427,284.89520263671875,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,298.5770263671875,284.90301513671875,1.0,0.4155203402042389,1.0,1.0,0.0,1.0,-2.2144887447357178,2.214484691619873,3.932984782295534e-06,1.702939748764038,0.8483286499977112,0.8483286499977112,0.0,75.81505584716797,94.0,53798.41796875,0.0,905.7781982421876,1.0,280.0575256347656,283.6676940917969,296.3289489746094,299.82275390625,293.1499938964844,293.1499938964844,280.3500061035156,40594.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829606771469116,1.0,0.0,0.0,3.557321548461914,3.557345390319824,8.443830665783025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.10107421875,0.0,1465.9857177734375,1895.4371337890625,0.0,3244.3203125,0.889543354511261,1.0,0.0,3.0,1.0,0.0
18088740,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.5392088890075684,0.3926863372325897,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8548156023025513,0.2738547325134277,0.2596648335456848,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8757860660552979,0.2944337725639343,0.2062842845916748,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8334444761276245,0.2526155710220337,0.2397919446229934,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7353416085243225,0.1717316061258316,0.7762174010276794,285.0579528808594,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,298.572021484375,285.0563049316406,1.0,0.4228123426437378,1.0,1.0,0.0,1.0,-2.250284194946289,2.2502801418304443,4.061406343680574e-06,1.731073260307312,0.9983059763908386,0.9983059763908386,0.0,79.0074691772461,97.0,54153.77734375,0.0,953.2332153320312,1.0,280.3428039550781,283.8072509765625,296.29010009765625,299.7247619628906,293.1499938964844,293.1499938964844,280.04998779296875,31873.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760823011398315,1.0,0.0,0.0,3.73861026763916,3.738634586334229,9.326392387265514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5283203125,0.0,1602.378662109375,1895.4371337890625,0.0,3179.855712890625,0.9222452640533448,1.0,0.0,3.0,1.0,0.0
18088800,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.5392088890075684,0.3926863372325897,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8548156023025513,0.2738547325134277,0.2596648335456848,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8757860660552979,0.2944337725639343,0.2062842845916748,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8334444761276245,0.2526155710220337,0.2397919446229934,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7353416085243225,0.1717316061258316,0.7762174010276794,285.0579528808594,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,298.572021484375,285.0563049316406,1.0,0.4228123426437378,1.0,1.0,0.0,1.0,-2.250284194946289,2.2502801418304443,4.061406343680574e-06,1.731073260307312,0.9983059763908386,0.9983059763908386,0.0,79.0074691772461,97.0,54153.77734375,0.0,953.2332153320312,1.0,280.3428039550781,283.8072509765625,296.29010009765625,299.7247619628906,293.1499938964844,293.1499938964844,280.04998779296875,31873.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760823011398315,1.0,0.0,0.0,3.73861026763916,3.738634586334229,9.326392387265514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5283203125,0.0,1602.378662109375,1895.4371337890625,0.0,3179.855712890625,0.9222452640533448,1.0,0.0,3.0,1.0,0.0
18088860,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.5426413416862488,0.3982501924037933,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.853492021560669,0.2761930525302887,0.2620921730995178,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8735079169273376,0.2960300147533417,0.2076013088226318,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8320257663726807,0.2545864880084991,0.2418627142906189,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7344774603843689,0.1733551025390625,0.7842261791229248,284.8970642089844,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,298.5635681152344,284.8954467773437,1.0,0.427464485168457,1.0,1.0,0.0,1.0,-2.273574113845825,2.2735698223114014,4.146208993915934e-06,1.7494157552719116,0.9022683501243592,0.9022683501243592,0.0,81.01190185546875,97.0,55511.6640625,0.0,984.5679321289062,1.0,280.0762634277344,283.6234741210937,296.3658752441406,299.9810485839844,293.1499938964844,293.1499938964844,280.04998779296875,36179.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866659998893738,1.0,0.0,0.0,3.7420928478240967,3.7421178817749023,9.343776241621526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.564453125,0.0,1639.43505859375,1895.4371337890625,0.0,3279.014892578125,0.9245161414146424,1.0,0.0,3.0,1.0,0.0
18088920,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5443560481071472,0.4017623662948608,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8523242473602295,0.2774189710617065,0.263289600610733,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8717417120933533,0.2968088686466217,0.2081783413887024,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8308291435241699,0.255607396364212,0.2428693026304245,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7336425185203552,0.1742035150527954,0.7882331609725952,284.9141540527344,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,298.55682373046875,284.9189147949219,1.0,0.4300401210784912,1.0,1.0,0.0,1.0,-2.285946846008301,2.285942792892456,4.191641437500948e-06,1.7591612339019775,0.9023679494857788,0.9023679494857788,0.0,82.22013854980469,100.0,55683.3359375,0.0,1002.0105590820312,1.0,280.0564270019531,283.6430969238281,296.3596496582031,299.95855712890625,293.1499938964844,293.1499938964844,280.3500061035156,37170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889358639717102,1.0,0.0,0.0,3.7073373794555664,3.707362174987793,9.17101658615138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.91650390625,0.0,1606.7930908203125,1895.4371337890625,0.0,3304.208984375,0.9190019369125366,1.0,0.0,3.0,1.0,0.0
18088980,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.9990000128746032,0.5505334138870239,0.4101635813713074,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8505384922027588,0.2815790772438049,0.2670564949512481,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8684792518615723,0.299882709980011,0.2101712971925735,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8288583755493164,0.2591341733932495,0.2460600584745407,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.732495903968811,0.177057683467865,0.8006458282470703,285.0981140136719,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,298.55352783203125,285.0998229980469,1.0,0.4371713101863861,1.0,1.0,0.0,1.0,-2.3216991424560547,2.321694850921631,4.324258497945266e-06,1.7872450351715088,1.0,1.0,0.0,85.33721923828125,103.0,55780.42578125,0.0,1051.8992919921875,1.0,280.3435974121094,283.8168029785156,296.3230895996094,299.8617858886719,293.1499938964844,293.1499938964844,280.04998779296875,33156.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850351572036743,1.0,0.0,0.0,3.836794376373291,3.836819648742676,9.822687161431531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8037109375,0.0,1728.722412109375,1895.4371337890625,0.0,3263.748046875,0.9451048970222472,1.0,0.0,3.0,1.0,0.0
