time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089040,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.9990000128746032,0.5505334138870239,0.4101635813713074,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8505384922027588,0.2815790772438049,0.2670564949512481,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8684792518615723,0.299882709980011,0.2101712971925735,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8288583755493164,0.2591341733932495,0.2460600584745407,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.732495903968811,0.177057683467865,0.8006458282470703,285.0981140136719,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,298.55352783203125,285.0998229980469,1.0,0.4371713101863861,1.0,1.0,0.0,1.0,-2.3216991424560547,2.321694850921631,4.324258497945266e-06,1.7872450351715088,1.0,1.0,0.0,85.33721923828125,103.0,55780.42578125,0.0,1051.8992919921875,1.0,280.3435974121094,283.8168029785156,296.3230895996094,299.8617858886719,293.1499938964844,293.1499938964844,280.04998779296875,33156.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850351572036743,1.0,0.0,0.0,3.836794376373291,3.836819648742676,9.822687161431531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8037109375,0.0,1728.722412109375,1895.4371337890625,0.0,3263.748046875,0.9451048970222472,1.0,0.0,3.0,1.0,0.0
18089100,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.5533684492111206,0.413908302783966,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8501339554786682,0.2835860550403595,0.2690972685813904,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.867389976978302,0.3013015687465668,0.2112959623336792,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8283336162567139,0.2608305215835571,0.2478006929159164,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7323499321937561,0.1784637719392776,0.8074333071708679,284.9668884277344,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,298.5500793457031,284.954833984375,1.0,0.4407527148723602,1.0,1.0,0.0,1.0,-2.340245246887207,2.340240955352783,4.3939444367424585e-06,1.8018311262130733,0.9848641753196716,0.9848641753196716,0.0,86.82856750488281,103.0,57251.5859375,0.0,1077.82861328125,1.0,280.0930480957031,283.6448974609375,296.3876647949219,300.1181945800781,293.1499938964844,293.1499938964844,280.04998779296875,33925.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937878608703613,1.0,0.0,0.0,3.871294260025024,3.871320009231568,1.000012957774743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.623046875,0.0,1777.1239013671875,1895.4371337890625,0.0,3345.61279296875,0.9533419609069824,1.0,0.0,3.0,1.0,0.0
18089160,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.5556426048278809,0.4182664155960083,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8490828275680542,0.2853548526763916,0.2708872556686401,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8655681014060974,0.3024154007434845,0.2121794819831848,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8271989822387695,0.2623006403446197,0.2493070662021637,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7316687107086182,0.1797048896551132,0.8134750723838806,284.9327697753906,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,298.5413513183594,284.9350280761719,1.0,0.4442870914936065,1.0,1.0,0.0,1.0,-2.3577613830566406,2.3577568531036377,4.4603243622987065e-06,1.8156219720840447,0.958455502986908,0.958455502986908,0.0,88.45364379882812,106.0,57603.59375,0.0,1103.5284423828125,1.0,280.0558776855469,283.61944580078125,296.3872985839844,300.1051940917969,293.1499938964844,293.1499938964844,279.75,35731.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987770080566406,1.0,0.0,0.0,3.862018585205078,3.8620445728302,9.952266282198252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.396484375,0.0,1779.9661865234375,1895.4371337890625,0.0,3392.181640625,0.9524969458580016,1.0,0.0,3.0,1.0,0.0
18089220,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.5596435070037842,0.427432656288147,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8465045094490051,0.288786917924881,0.2742089927196502,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8614031672477722,0.3045051693916321,0.2136998772621154,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8244564533233643,0.2651231586933136,0.2520624697208404,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7298322916030884,0.1820634305477142,0.8245495557785034,284.8880920410156,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,298.5217590332031,284.8948059082031,1.0,0.4512072205543518,1.0,1.0,0.0,1.0,-2.391205072402954,2.391200304031372,4.588835963659221e-06,1.8421275615692136,0.8741660714149475,0.8741660714149475,0.0,91.82183837890624,109.0,58665.0703125,0.0,1154.6436767578125,1.0,279.7567749023437,283.5554504394531,296.3864440917969,300.1841735839844,293.1499938964844,293.1499938964844,280.04998779296875,40007.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090512990951538,1.0,0.0,0.0,3.6864845752716064,3.686509609222412,9.068138524526148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.93701171875,0.0,1604.42529296875,1895.4371337890625,0.0,3487.79736328125,0.917221188545227,1.0,0.0,3.0,1.0,0.0
18089280,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.5596435070037842,0.427432656288147,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8465045094490051,0.288786917924881,0.2742089927196502,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8614031672477722,0.3045051693916321,0.2136998772621154,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8244564533233643,0.2651231586933136,0.2520624697208404,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7298322916030884,0.1820634305477142,0.8245495557785034,284.8880920410156,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,298.5217590332031,284.8948059082031,1.0,0.4512072205543518,1.0,1.0,0.0,1.0,-2.391205072402954,2.391200304031372,4.588835963659221e-06,1.8421275615692136,0.8741660714149475,0.8741660714149475,0.0,91.82183837890624,109.0,58665.0703125,0.0,1154.6436767578125,1.0,279.7567749023437,283.5554504394531,296.3864440917969,300.1841735839844,293.1499938964844,293.1499938964844,280.04998779296875,40007.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090512990951538,1.0,0.0,0.0,3.6864845752716064,3.686509609222412,9.068138524526148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.93701171875,0.0,1604.42529296875,1895.4371337890625,0.0,3487.79736328125,0.917221188545227,1.0,0.0,3.0,1.0,0.0
18089340,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.5654785633087158,0.4346329271793365,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8458850383758545,0.2932068705558777,0.2781895399093628,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8594493865966797,0.3077796101570129,0.2158084660768509,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8235570192337036,0.2688514590263366,0.2554111778736114,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7295771241188049,0.185066819190979,0.8374884128570557,285.0637512207031,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,298.5215759277344,285.064208984375,1.0,0.4580995142459869,1.0,1.0,0.0,1.0,-2.426734447479248,2.426729917526245,4.727600298792822e-06,1.8703659772872925,1.0,1.0,0.0,94.82117462158205,112.0,58846.59765625,0.0,1207.986328125,1.0,280.0433349609375,283.7166748046875,296.3506164550781,300.07928466796875,293.1499938964844,293.1499938964844,279.75,33010.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026400446891784,1.0,0.0,0.0,3.828315496444702,3.828340768814087,9.77932131718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.24609375,0.0,1717.28759765625,1895.4371337890625,0.0,3428.180908203125,0.9430493116378784,1.0,0.0,3.0,1.0,0.0
18089400,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.5654785633087158,0.4346329271793365,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8458850383758545,0.2932068705558777,0.2781895399093628,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8594493865966797,0.3077796101570129,0.2158084660768509,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8235570192337036,0.2688514590263366,0.2554111778736114,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7295771241188049,0.185066819190979,0.8374884128570557,285.0637512207031,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,298.5215759277344,285.064208984375,1.0,0.4580995142459869,1.0,1.0,0.0,1.0,-2.426734447479248,2.426729917526245,4.727600298792822e-06,1.8703659772872925,1.0,1.0,0.0,94.82117462158205,112.0,58846.59765625,0.0,1207.986328125,1.0,280.0433349609375,283.7166748046875,296.3506164550781,300.07928466796875,293.1499938964844,293.1499938964844,279.75,33010.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026400446891784,1.0,0.0,0.0,3.828315496444702,3.828340768814087,9.77932131718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.24609375,0.0,1717.28759765625,1895.4371337890625,0.0,3428.180908203125,0.9430493116378784,1.0,0.0,3.0,1.0,0.0
18089460,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.5701369643211365,0.4417546093463897,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8453567624092102,0.2971790432929992,0.2821944057941437,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.857582688331604,0.3104445338249206,0.2178971022367477,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8227590918540955,0.2721703648567199,0.2587897777557373,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7294718623161316,0.1878348290920257,0.8508123755455017,284.9213562011719,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,298.5115661621094,284.925048828125,1.0,0.4650211334228515,1.0,1.0,0.0,1.0,-2.4626801013946533,2.462675333023072,4.869765234616352e-06,1.898721694946289,0.932731568813324,0.932731568813324,0.0,97.85498046875,115.0,60532.7265625,0.0,1263.3929443359375,1.0,279.7557983398437,283.54705810546875,296.4154357910156,300.3162841796875,293.1499938964844,293.1499938964844,279.45001220703125,36692.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146714806556702,1.0,0.0,0.0,3.813531398773194,3.813557147979736,9.703936711957797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.6728515625,0.0,1728.24658203125,1895.4371337890625,0.0,3539.90478515625,0.9424405097961426,1.0,0.0,3.0,1.0,0.0
18089520,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.5701369643211365,0.4417546093463897,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8453567624092102,0.2971790432929992,0.2821944057941437,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.857582688331604,0.3104445338249206,0.2178971022367477,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8227590918540955,0.2721703648567199,0.2587897777557373,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7294718623161316,0.1878348290920257,0.8508123755455017,284.9213562011719,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,298.5115661621094,284.925048828125,1.0,0.4650211334228515,1.0,1.0,0.0,1.0,-2.4626801013946533,2.462675333023072,4.869765234616352e-06,1.898721694946289,0.932731568813324,0.932731568813324,0.0,97.85498046875,115.0,60532.7265625,0.0,1263.3929443359375,1.0,279.7557983398437,283.54705810546875,296.4154357910156,300.3162841796875,293.1499938964844,293.1499938964844,279.45001220703125,36692.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146714806556702,1.0,0.0,0.0,3.813531398773194,3.813557147979736,9.703936711957797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.6728515625,0.0,1728.24658203125,1895.4371337890625,0.0,3539.90478515625,0.9424405097961426,1.0,0.0,3.0,1.0,0.0
18089580,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5739468336105347,0.4498050808906555,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8438971638679504,0.3009262084960937,0.285780519247055,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8546932339668274,0.3128182590007782,0.2195877134799957,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8210591077804565,0.275260716676712,0.2617659866809845,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.72853022813797,0.1904027611017227,0.8626943826675415,284.9022216796875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,298.496337890625,284.9073791503906,1.0,0.4717982113361358,1.0,1.0,0.0,1.0,-2.496543884277344,2.4965388774871826,5.005540060665226e-06,1.9253612756729128,0.8673542141914368,0.8673542141914368,0.0,101.11216735839844,118.0,61555.890625,0.0,1318.63330078125,1.0,279.45721435546875,283.50262451171875,296.4169616699219,300.3941345214844,293.1499938964844,293.1499938964844,279.75,39736.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233933091163636,1.0,0.0,0.0,3.6341803073883057,3.634204864501953,8.812644409772474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2998046875,0.0,1543.475830078125,1895.4371337890625,0.0,3620.4404296875,0.9056305289268494,1.0,0.0,3.0,1.0,0.0
18089640,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5739468336105347,0.4498050808906555,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8438971638679504,0.3009262084960937,0.285780519247055,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8546932339668274,0.3128182590007782,0.2195877134799957,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8210591077804565,0.275260716676712,0.2617659866809845,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.72853022813797,0.1904027611017227,0.8626943826675415,284.9022216796875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,298.496337890625,284.9073791503906,1.0,0.4717982113361358,1.0,1.0,0.0,1.0,-2.496543884277344,2.4965388774871826,5.005540060665226e-06,1.9253612756729128,0.8673542141914368,0.8673542141914368,0.0,101.11216735839844,118.0,61555.890625,0.0,1318.63330078125,1.0,279.45721435546875,283.50262451171875,296.4169616699219,300.3941345214844,293.1499938964844,293.1499938964844,279.75,39736.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233933091163636,1.0,0.0,0.0,3.6341803073883057,3.634204864501953,8.812644409772474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2998046875,0.0,1543.475830078125,1895.4371337890625,0.0,3620.4404296875,0.9056305289268494,1.0,0.0,3.0,1.0,0.0
18089700,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.5765699148178101,0.4532723724842071,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.84369295835495,0.3031814992427826,0.2877640426158905,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8538403511047363,0.314464271068573,0.2206023037433624,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.820708692073822,0.2771563827991485,0.2634240984916687,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7284796833992004,0.1919324845075607,0.8691487312316895,285.0480041503906,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,298.49578857421875,285.0550231933594,1.0,0.4751760065555572,1.0,1.0,0.0,1.0,-2.51405668258667,2.514051675796509,5.076400157122407e-06,1.939083218574524,0.9716431498527528,0.9716431498527528,0.0,102.62876892089844,118.0,61278.00390625,0.0,1347.017333984375,1.0,279.7021484375,283.6515808105469,296.36944580078125,300.20916748046875,293.1499938964844,293.1499938964844,279.75,33842.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180095195770264,1.0,0.0,0.0,3.70046329498291,3.7004873752594,9.137039000961522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.8115234375,0.0,1573.6707763671875,1895.4371337890625,0.0,3570.77783203125,0.9172205328941344,1.0,0.0,3.0,1.0,0.0
18089760,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.5794684886932373,0.4560331702232361,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8441587686538696,0.3055928349494934,0.2900203168392181,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8537313342094421,0.3162916600704193,0.2218587845563888,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8210099935531616,0.279206782579422,0.265339732170105,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7290148138999939,0.1935963034629821,0.8765281438827515,285.0557556152344,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,298.4981384277344,285.054931640625,1.0,0.4786033630371094,1.0,1.0,0.0,1.0,-2.5327610969543457,2.532756090164185,5.152630819793558e-06,1.9537324905395508,1.0,1.0,0.0,104.0060043334961,121.0,61856.03515625,0.0,1376.678955078125,1.0,279.7432861328125,283.6422424316406,296.38916015625,300.30438232421875,293.1499938964844,293.1499938964844,279.45001220703125,32417.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173510670661926,1.0,0.0,0.0,3.793117046356201,3.793141841888428,9.600321391189937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.3896484375,0.0,1670.4459228515625,1895.4371337890625,0.0,3564.69287109375,0.93488347530365,1.0,0.0,3.0,1.0,0.0
18089820,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.5835325717926025,0.4625279307365417,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8441606760025024,0.3096983730792999,0.2941528260707855,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8524916768074036,0.3190563321113586,0.2240128964185714,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8207447528839111,0.2826570570468902,0.268840879201889,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7293658256530762,0.1964853554964065,0.8904013633728027,284.9228515625,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,298.4880065917969,284.92596435546875,1.0,0.4854480624198913,1.0,1.0,0.0,1.0,-2.5689969062805176,2.5689916610717773,5.302102636051131e-06,1.982187867164612,0.9219958782196044,0.9219958782196044,0.0,107.01836395263672,124.0,63516.8046875,0.0,1436.7686767578125,1.0,279.4569091796875,283.48248291015625,296.4510803222656,300.5402526855469,293.1499938964844,293.1499938964844,279.1499938964844,36739.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288430213928224,1.0,0.0,0.0,3.7694015502929688,3.7694268226623535,9.480650078330656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.40234375,0.0,1675.8223876953125,1895.4371337890625,0.0,3670.531982421875,0.932689607143402,1.0,0.0,3.0,1.0,0.0
18089880,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.5835325717926025,0.4625279307365417,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8441606760025024,0.3096983730792999,0.2941528260707855,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8524916768074036,0.3190563321113586,0.2240128964185714,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8207447528839111,0.2826570570468902,0.268840879201889,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7293658256530762,0.1964853554964065,0.8904013633728027,284.9228515625,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,298.4880065917969,284.92596435546875,1.0,0.4854480624198913,1.0,1.0,0.0,1.0,-2.5689969062805176,2.5689916610717773,5.302102636051131e-06,1.982187867164612,0.9219958782196044,0.9219958782196044,0.0,107.01836395263672,124.0,63516.8046875,0.0,1436.7686767578125,1.0,279.4569091796875,283.48248291015625,296.4510803222656,300.5402526855469,293.1499938964844,293.1499938964844,279.1499938964844,36739.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288430213928224,1.0,0.0,0.0,3.7694015502929688,3.7694268226623535,9.480650078330656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.40234375,0.0,1675.8223876953125,1895.4371337890625,0.0,3670.531982421875,0.932689607143402,1.0,0.0,3.0,1.0,0.0
18089940,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.5868310928344727,0.4698732793331146,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8433298468589783,0.3136270046234131,0.2978989481925964,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.850361704826355,0.3216057419776916,0.2258156687021255,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.819676399230957,0.2859297394752502,0.2719773948192596,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7289632558822632,0.1992061585187912,0.9029225707054138,284.91015625,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,298.4736328125,284.9139099121094,1.0,0.4921605288982391,1.0,1.0,0.0,1.0,-2.603304386138916,2.6032989025115967,5.445635451906128e-06,2.0091423988342285,0.864337682723999,0.864337682723999,0.0,110.24391174316406,127.0,64549.34375,0.0,1496.7349853515625,1.0,279.1575927734375,283.44097900390625,296.4535522460937,300.6194763183594,293.1499938964844,293.1499938964844,279.45001220703125,39280.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369000792503356,1.0,0.0,0.0,3.600551128387451,3.6005752086639404,8.650301310808572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.779296875,0.0,1503.0574951171875,1895.4371337890625,0.0,3744.220703125,0.8978257179260254,1.0,0.0,3.0,1.0,0.0
18090000,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.5868310928344727,0.4698732793331146,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8433298468589783,0.3136270046234131,0.2978989481925964,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.850361704826355,0.3216057419776916,0.2258156687021255,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.819676399230957,0.2859297394752502,0.2719773948192596,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7289632558822632,0.1992061585187912,0.9029225707054138,284.91015625,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,298.4736328125,284.9139099121094,1.0,0.4921605288982391,1.0,1.0,0.0,1.0,-2.603304386138916,2.6032989025115967,5.445635451906128e-06,2.0091423988342285,0.864337682723999,0.864337682723999,0.0,110.24391174316406,127.0,64549.34375,0.0,1496.7349853515625,1.0,279.1575927734375,283.44097900390625,296.4535522460937,300.6194763183594,293.1499938964844,293.1499938964844,279.45001220703125,39280.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369000792503356,1.0,0.0,0.0,3.600551128387451,3.6005752086639404,8.650301310808572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.779296875,0.0,1503.0574951171875,1895.4371337890625,0.0,3744.220703125,0.8978257179260254,1.0,0.0,3.0,1.0,0.0
18090060,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9990000128746032,0.5902085304260254,0.4743629992008209,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8434638381004333,0.3168938457965851,0.3008960485458374,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8496606349945068,0.3239946961402893,0.2273904383182525,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8196039199829102,0.2886729538440704,0.2744988799095154,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7292318344116211,0.2013877034187317,0.9126404523849488,285.05633544921875,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,298.4728088378906,285.0550842285156,1.0,0.4969864785671234,1.0,1.0,0.0,1.0,-2.6288983821868896,2.628892660140991,5.554006747843232e-06,2.0292716026306152,0.9853359460830688,0.9853359460830688,0.0,112.40390014648438,127.0,64581.23828125,0.0,1541.3021240234375,1.0,279.4288330078125,283.5797119140625,296.4145812988281,300.48065185546875,293.1499938964844,293.1499938964844,279.45001220703125,32381.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310003519058228,1.0,0.0,0.0,3.7197072505950928,3.719731330871582,9.23231937122182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.1123046875,0.0,1584.521240234375,1895.4371337890625,0.0,3690.30712890625,0.9190536737442015,1.0,0.0,3.0,1.0,0.0
18090120,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.591471791267395,0.4760213196277618,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8436099886894226,0.3181193768978119,0.3021128475666046,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8495060801506042,0.3248817026615143,0.2280564159154892,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8196635246276855,0.2896944582462311,0.2755223214626312,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7293930649757385,0.2021870762109756,0.9164881706237792,285.0472106933594,284.95001220703125,297.5852966308594,293.4393615722656,297.5845947265625,298.47222900390625,285.0456848144531,1.0,0.4988692700862884,1.0,1.0,0.0,1.0,-2.639007568359375,2.639001846313477,5.597182735073147e-06,2.037259578704834,0.99821937084198,0.99821937084198,0.0,113.23207092285156,130.0,64900.6796875,0.0,1559.0078125,1.0,279.44305419921875,283.5662841796875,296.4304504394531,300.5379333496094,293.1499938964844,293.1499938964844,279.1499938964844,32240.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93137389421463,1.0,0.0,0.0,3.7642555236816406,3.764280080795288,9.45478120684129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.8623046875,0.0,1635.0263671875,1895.4371337890625,0.0,3693.72802734375,0.9282095432281494,1.0,0.0,3.0,1.0,0.0
18090180,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5938344597816467,0.483860582113266,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8424152731895447,0.3215456008911133,0.3057183623313904,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8471498489379883,0.32696732878685,0.2298140525817871,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.818204939365387,0.2924420237541199,0.278478056192398,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7284021973609924,0.204291746020317,0.9274813532829284,284.9197082519531,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,298.4532165527344,284.92315673828125,1.0,0.5054141879081726,1.0,1.0,0.0,1.0,-2.6716396808624268,2.6716339588165283,5.738141226174776e-06,2.063260078430176,0.9094231128692628,0.9094231128692628,0.0,116.6475067138672,118.0,66446.0390625,0.0,1620.371337890625,1.0,279.1563720703125,283.4144287109375,296.4881591796875,300.76641845703125,293.1499938964844,293.1499938964844,278.8500061035156,37031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422468543052672,1.0,0.0,0.0,3.727745294570923,3.727770328521729,9.272263810089498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.669921875,0.0,1629.278564453125,1895.4371337890625,0.0,3792.855224609375,0.9236006140708924,1.0,0.0,3.0,1.0,0.0
18090240,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5938344597816467,0.483860582113266,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8424152731895447,0.3215456008911133,0.3057183623313904,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8471498489379883,0.32696732878685,0.2298140525817871,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.818204939365387,0.2924420237541199,0.278478056192398,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7284021973609924,0.204291746020317,0.9274813532829284,284.9197082519531,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,298.4532165527344,284.92315673828125,1.0,0.5054141879081726,1.0,1.0,0.0,1.0,-2.6716396808624268,2.6716339588165283,5.738141226174776e-06,2.063260078430176,0.9094231128692628,0.9094231128692628,0.0,116.6475067138672,118.0,66446.0390625,0.0,1620.371337890625,1.0,279.1563720703125,283.4144287109375,296.4881591796875,300.76641845703125,293.1499938964844,293.1499938964844,278.8500061035156,37031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422468543052672,1.0,0.0,0.0,3.727745294570923,3.727770328521729,9.272263810089498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.669921875,0.0,1629.278564453125,1895.4371337890625,0.0,3792.855224609375,0.9236006140708924,1.0,0.0,3.0,1.0,0.0
18090300,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.59468674659729,0.4836518168449402,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8438116312026978,0.3230219781398773,0.3071867227554321,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8479928970336914,0.3277658224105835,0.230429396033287,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8193764090538025,0.2935789227485657,0.2796266078948974,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7294638156890869,0.205101191997528,0.9314723610877992,284.8304443359375,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,298.4414978027344,284.832275390625,1.0,0.5063437819480896,1.0,1.0,0.0,1.0,-2.6800875663757324,2.680081844329834,5.775744284619577e-06,2.07038688659668,0.8261635303497314,0.8261635303497314,0.0,116.9150390625,118.0,67132.375,0.0,1633.651611328125,1.0,278.898681640625,283.3067932128906,296.50958251953125,300.9190979003906,293.1499938964844,293.1499938964844,278.8500061035156,41147.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482231736183168,1.0,0.0,0.0,3.636173725128174,3.6361985206604,8.822314612189075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.2470703125,0.0,1556.2059326171875,1895.4371337890625,0.0,3846.941162109375,0.9034246802330016,1.0,0.0,3.0,1.0,0.0
18090360,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5963910222053528,0.4804402589797973,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8467634320259094,0.3245218992233276,0.3085097372531891,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8504146337509155,0.3286136090755462,0.2309386283159256,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8220065832138062,0.2947270274162292,0.2806282937526703,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7317490577697754,0.2058825343847274,0.9347280263900756,284.9046630859375,284.95001220703125,297.64825439453125,293.4647216796875,297.64764404296875,298.4353332519531,284.9068603515625,1.0,0.5061356425285339,1.0,1.0,0.0,1.0,-2.683553457260132,2.6835474967956543,5.791614057670813e-06,2.073506116867065,0.8487728834152222,0.8487728834152222,0.0,116.14081573486328,121.0,66987.8203125,0.0,1635.07763671875,1.0,278.85809326171875,283.37530517578125,296.4856262207031,300.8186950683594,293.1499938964844,293.1499938964844,279.1499938964844,39642.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488908648490906,1.0,0.0,0.0,3.544173002243042,3.544196605682373,8.381526868106448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.802734375,0.0,1445.048583984375,1895.4371337890625,0.0,3852.964599609375,0.8856154680252075,1.0,0.0,3.0,1.0,0.0
18090420,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6022853851318359,0.4783597588539123,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8508228659629822,0.3281852006912231,0.3117817044258117,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8534976243972778,0.3311167061328888,0.2325245141983032,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8254569172859192,0.297628790140152,0.283197283744812,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7347363233566284,0.2078773528337478,0.9430511593818665,285.0165710449219,284.95001220703125,297.6762084960937,293.47686767578125,297.6756591796875,298.4430236816406,285.0147705078125,1.0,0.5085517764091492,1.0,1.0,0.0,1.0,-2.699965476989746,2.699959516525269,5.863382284587715e-06,2.086525678634644,0.9533884525299072,0.9533884525299072,0.0,116.1513442993164,124.0,66943.2265625,0.0,1658.8082275390625,1.0,279.1424865722656,283.48681640625,296.46051025390625,300.706787109375,293.1499938964844,293.1499938964844,278.8500061035156,32935.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941963791847229,1.0,0.0,0.0,3.684770107269287,3.684793949127197,9.05970523490396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.125,0.0,1549.0501708984375,1895.4371337890625,0.0,3790.285888671875,0.9106425046920776,1.0,0.0,3.0,1.0,0.0
18090480,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6022853851318359,0.4783597588539123,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8508228659629822,0.3281852006912231,0.3117817044258117,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8534976243972778,0.3311167061328888,0.2325245141983032,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8254569172859192,0.297628790140152,0.283197283744812,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7347363233566284,0.2078773528337478,0.9430511593818665,285.0165710449219,284.95001220703125,297.6762084960937,293.47686767578125,297.6756591796875,298.4430236816406,285.0147705078125,1.0,0.5085517764091492,1.0,1.0,0.0,1.0,-2.699965476989746,2.699959516525269,5.863382284587715e-06,2.086525678634644,0.9533884525299072,0.9533884525299072,0.0,116.1513442993164,124.0,66943.2265625,0.0,1658.8082275390625,1.0,279.1424865722656,283.48681640625,296.46051025390625,300.706787109375,293.1499938964844,293.1499938964844,278.8500061035156,32935.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941963791847229,1.0,0.0,0.0,3.684770107269287,3.684793949127197,9.05970523490396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.125,0.0,1549.0501708984375,1895.4371337890625,0.0,3790.285888671875,0.9106425046920776,1.0,0.0,3.0,1.0,0.0
18090540,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.6063653230667114,0.4799897670745849,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8525328040122986,0.3311618268489837,0.3147925436496734,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8541733026504517,0.3328199386596679,0.2338856309652328,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8266890645027161,0.2998947501182556,0.2855297327041626,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7357892394065857,0.2094068825244903,0.9506567716598512,284.9218139648437,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,298.43634033203125,284.9244689941406,1.0,0.5118676424026489,1.0,1.0,0.0,1.0,-2.71912169456482,2.719115734100342,5.946979854343226e-06,2.101377248764038,0.8747662305831909,0.8747662305831909,0.0,117.30562591552734,127.0,67987.109375,0.0,1692.1082763671875,1.0,278.8573608398437,283.37335205078125,296.51177978515625,300.8944396972656,293.1499938964844,293.1499938964844,279.1499938964844,37781.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950138509273529,1.0,0.0,0.0,3.597398042678833,3.597421884536743,8.635158224024053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.3349609375,0.0,1488.56396484375,1895.4371337890625,0.0,3864.209716796875,0.8954911231994629,1.0,0.0,3.0,1.0,0.0
18090600,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.6063653230667114,0.4799897670745849,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8525328040122986,0.3311618268489837,0.3147925436496734,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8541733026504517,0.3328199386596679,0.2338856309652328,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8266890645027161,0.2998947501182556,0.2855297327041626,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7357892394065857,0.2094068825244903,0.9506567716598512,284.9218139648437,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,298.43634033203125,284.9244689941406,1.0,0.5118676424026489,1.0,1.0,0.0,1.0,-2.71912169456482,2.719115734100342,5.946979854343226e-06,2.101377248764038,0.8747662305831909,0.8747662305831909,0.0,117.30562591552734,127.0,67987.109375,0.0,1692.1082763671875,1.0,278.8573608398437,283.37335205078125,296.51177978515625,300.8944396972656,293.1499938964844,293.1499938964844,279.1499938964844,37781.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950138509273529,1.0,0.0,0.0,3.597398042678833,3.597421884536743,8.635158224024053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.3349609375,0.0,1488.56396484375,1895.4371337890625,0.0,3864.209716796875,0.8954911231994629,1.0,0.0,3.0,1.0,0.0
18090660,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6108611226081848,0.4830621778964996,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8535217046737671,0.3346335589885711,0.3179417848587036,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8541698455810547,0.3351267874240875,0.2353798151016235,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8272343277931213,0.302593857049942,0.2879680693149566,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.736178994178772,0.211195632815361,0.9583800435066224,285.0326538085937,284.95001220703125,297.7260131835937,293.5002136230469,297.7255249023437,298.4353332519531,285.0304870605469,1.0,0.5158011317253113,1.0,1.0,0.0,1.0,-2.7406013011932373,2.74059534072876,6.040324933564989e-06,2.11751675605774,0.9899267554283142,0.9899267554283142,0.0,118.93949127197266,130.0,68097.1953125,0.0,1731.5362548828125,1.0,279.1430053710937,283.4811096191406,296.4919738769531,300.80914306640625,293.1499938964844,293.1499938964844,278.8500061035156,32327.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945186734199524,1.0,0.0,0.0,3.754422903060913,3.754447460174561,9.40545248795388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.34765625,0.0,1624.2099609375,1895.4371337890625,0.0,3819.49853515625,0.9259770512580872,1.0,0.0,3.0,1.0,0.0
18090720,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6108611226081848,0.4830621778964996,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8535217046737671,0.3346335589885711,0.3179417848587036,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8541698455810547,0.3351267874240875,0.2353798151016235,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8272343277931213,0.302593857049942,0.2879680693149566,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.736178994178772,0.211195632815361,0.9583800435066224,285.0326538085937,284.95001220703125,297.7260131835937,293.5002136230469,297.7255249023437,298.4353332519531,285.0304870605469,1.0,0.5158011317253113,1.0,1.0,0.0,1.0,-2.7406013011932373,2.74059534072876,6.040324933564989e-06,2.11751675605774,0.9899267554283142,0.9899267554283142,0.0,118.93949127197266,130.0,68097.1953125,0.0,1731.5362548828125,1.0,279.1430053710937,283.4811096191406,296.4919738769531,300.80914306640625,293.1499938964844,293.1499938964844,278.8500061035156,32327.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945186734199524,1.0,0.0,0.0,3.754422903060913,3.754447460174561,9.40545248795388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.34765625,0.0,1624.2099609375,1895.4371337890625,0.0,3819.49853515625,0.9259770512580872,1.0,0.0,3.0,1.0,0.0
18090780,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6131867170333862,0.4881864190101623,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.853073000907898,0.3373767137527466,0.3207943141460418,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8527024984359741,0.336587905883789,0.2366203665733337,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.826447606086731,0.3046181499958038,0.2901326715946197,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7353713512420654,0.2124687582254409,0.9651169776916504,284.9122619628906,284.95001220703125,297.7481384277344,293.5113830566406,297.7477111816406,298.4183654785156,284.9153137207031,1.0,0.5201388597488403,1.0,1.0,0.0,1.0,-2.762377977371216,2.762371778488159,6.135673629614757e-06,2.133865594863892,0.8962912559509277,0.8962912559509277,0.0,121.18737030029295,133.0,69334.546875,0.0,1774.8594970703125,1.0,278.8567199707031,283.341552734375,296.5404968261719,301.0097045898437,293.1499938964844,293.1499938964844,279.1499938964844,37484.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545592665672302,1.0,0.0,0.0,3.693293333053589,3.693317890167236,9.10166534140444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.3310546875,0.0,1593.1063232421875,1895.4371337890625,0.0,3903.94140625,0.9163718819618224,1.0,0.0,3.0,1.0,0.0
18090840,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6131867170333862,0.4881864190101623,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.853073000907898,0.3373767137527466,0.3207943141460418,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8527024984359741,0.336587905883789,0.2366203665733337,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.826447606086731,0.3046181499958038,0.2901326715946197,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7353713512420654,0.2124687582254409,0.9651169776916504,284.9122619628906,284.95001220703125,297.7481384277344,293.5113830566406,297.7477111816406,298.4183654785156,284.9153137207031,1.0,0.5201388597488403,1.0,1.0,0.0,1.0,-2.762377977371216,2.762371778488159,6.135673629614757e-06,2.133865594863892,0.8962912559509277,0.8962912559509277,0.0,121.18737030029295,133.0,69334.546875,0.0,1774.8594970703125,1.0,278.8567199707031,283.341552734375,296.5404968261719,301.0097045898437,293.1499938964844,293.1499938964844,279.1499938964844,37484.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545592665672302,1.0,0.0,0.0,3.693293333053589,3.693317890167236,9.10166534140444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.3310546875,0.0,1593.1063232421875,1895.4371337890625,0.0,3903.94140625,0.9163718819618224,1.0,0.0,3.0,1.0,0.0
