time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090900,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.6145854592323303,0.4911800026893616,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.852558434009552,0.3389641344547272,0.3221613764762878,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8516842722892761,0.3375802040100097,0.2371943742036819,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8257772922515869,0.3058156669139862,0.2911503612995147,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7346886992454529,0.2132050842046737,0.9681221842765808,285.0445861816406,284.95001220703125,297.75860595703125,293.516845703125,297.7581787109375,298.4129638671875,285.0489807128906,1.0,0.5223760008811951,1.0,1.0,0.0,1.0,-2.7731406688690186,2.773134469985962,6.183137429616181e-06,2.1419754028320312,0.9932321906089784,0.9932321906089784,0.0,122.4419174194336,133.0,68892.96875,0.0,1797.1807861328125,1.0,279.1034240722656,283.48162841796875,296.4998779296875,300.824951171875,293.1499938964844,293.1499938964844,279.1499938964844,33351.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503172636032104,1.0,0.0,0.0,3.754955291748047,3.7549798488616943,9.408120149601018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.8701171875,0.0,1632.717529296875,1895.4371337890625,0.0,3865.81982421875,0.9286306500434875,1.0,0.0,3.0,1.0,0.0
18090960,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.6161457896232605,0.4936995208263397,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8525316715240479,0.340686172246933,0.3237825334072113,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8511993288993835,0.3387314081192016,0.2379913032054901,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8255612254142761,0.3071379959583282,0.2923975586891174,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7344043850898743,0.2140344828367233,0.9718698263168336,285.0433654785156,284.95001220703125,297.7686767578125,293.522216796875,297.7682800292969,298.4099426269531,285.0428466796875,1.0,0.5247071981430054,1.0,1.0,0.0,1.0,-2.7850759029388428,2.785069704055786,6.236156423256034e-06,2.1510469913482666,1.0,1.0,0.0,123.61038970947266,136.0,69306.6171875,0.0,1821.0594482421875,1.0,279.1430969238281,283.4721374511719,296.5162353515625,300.912353515625,293.1499938964844,293.1499938964844,278.8500061035156,32997.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500496983528136,1.0,0.0,0.0,3.827043056488037,3.827068328857422,9.772821840670076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.1474609375,0.0,1715.6485595703125,1895.4371337890625,0.0,3863.409912109375,0.9428474307060242,1.0,0.0,3.0,1.0,0.0
18091020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6170931458473206,0.4991510808467865,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8515647053718567,0.3429518640041351,0.326211929321289,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.849413275718689,0.3399074971675873,0.2390563786029815,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8243377804756165,0.3087753057479858,0.2942195236682892,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7331647872924805,0.2149916142225265,0.9772385954856871,284.900146484375,284.95001220703125,297.7850952148437,293.53125,297.78472900390625,298.3919372558594,284.9034118652344,1.0,0.5287560224533081,1.0,1.0,0.0,1.0,-2.804473638534546,2.8044674396514893,6.324348760244902e-06,2.166497230529785,0.9169745445251464,0.9169745445251464,0.0,125.9564208984375,136.0,70641.8828125,0.0,1862.3961181640625,1.0,278.86138916015625,283.3091125488281,296.5664978027344,301.12969970703125,293.1499938964844,293.1499938964844,278.8500061035156,37325.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959003746509552,1.0,0.0,0.0,3.793773412704468,3.793798923492432,9.603643320588162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.6064453125,0.0,1709.3948974609375,1895.4371337890625,0.0,3943.699951171875,0.9381793141365052,1.0,0.0,3.0,1.0,0.0
18091080,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6171807050704956,0.5002408623695374,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8512527346611023,0.3433152139186859,0.3265537321567535,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8489580154418945,0.3400872349739074,0.2391791343688964,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8239912390708923,0.3090320229530334,0.2944637238979339,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7328270077705383,0.2151321619749069,0.9779101014137268,284.90966796875,284.95001220703125,297.7877502441406,293.5327453613281,297.7873840332031,298.3886108398437,284.912353515625,1.0,0.5294259190559387,1.0,1.0,0.0,1.0,-2.8074424266815186,2.807436227798462,6.337991180771496e-06,2.168903112411499,0.919117033481598,0.919117033481598,0.0,126.39524841308594,124.0,70697.9921875,0.0,1869.150634765625,1.0,278.8567810058594,283.3159484863281,296.5623474121094,301.1187438964844,293.1499938964844,293.1499938964844,278.54998779296875,37200.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593533277511596,1.0,0.0,0.0,3.78754186630249,3.787567615509033,9.57212137109309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.810546875,0.0,1700.963134765625,1895.4371337890625,0.0,3946.8193359375,0.9370236992836,1.0,0.0,3.0,1.0,0.0
18091140,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6186732649803162,0.4954941570758819,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8557257056236267,0.3456926345825195,0.3287177681922912,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8523741364479065,0.3411802053451538,0.2398770451545715,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.827717661857605,0.3106622099876404,0.295935183763504,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7357935309410095,0.2159532904624939,0.9813827276229858,284.89666748046875,284.95001220703125,297.8055419921875,293.5429382324219,297.8052062988281,298.3707580566406,284.8983459472656,1.0,0.5286670923233032,1.0,1.0,0.0,1.0,-2.811144590377808,2.811138153076172,6.357249276334187e-06,2.172920227050781,0.8534595966339111,0.8534595966339111,0.0,125.1878433227539,127.0,70991.5,0.0,1869.166015625,1.0,278.5575256347656,283.281982421875,296.5570373535156,301.1512145996094,293.1499938964844,293.1499938964844,278.8500061035156,39938.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964508295059204,1.0,0.0,0.0,3.5910656452178955,3.5910897254943848,8.60478394315578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.26171875,0.0,1497.5794677734375,1895.4371337890625,0.0,3992.669921875,0.8960584998130798,1.0,0.0,3.0,1.0,0.0
18091200,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6186732649803162,0.4954941570758819,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8557257056236267,0.3456926345825195,0.3287177681922912,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8523741364479065,0.3411802053451538,0.2398770451545715,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.827717661857605,0.3106622099876404,0.295935183763504,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7357935309410095,0.2159532904624939,0.9813827276229858,284.89666748046875,284.95001220703125,297.8055419921875,293.5429382324219,297.8052062988281,298.3707580566406,284.8983459472656,1.0,0.5286670923233032,1.0,1.0,0.0,1.0,-2.811144590377808,2.811138153076172,6.357249276334187e-06,2.172920227050781,0.8534595966339111,0.8534595966339111,0.0,125.1878433227539,127.0,70991.5,0.0,1869.166015625,1.0,278.5575256347656,283.281982421875,296.5570373535156,301.1512145996094,293.1499938964844,293.1499938964844,278.8500061035156,39938.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964508295059204,1.0,0.0,0.0,3.5910656452178955,3.5910897254943848,8.60478394315578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.26171875,0.0,1497.5794677734375,1895.4371337890625,0.0,3992.669921875,0.8960584998130798,1.0,0.0,3.0,1.0,0.0
18091260,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6227832436561584,0.4926371574401855,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8592247366905212,0.3482804894447326,0.3309181332588196,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8550949692726135,0.3428539931774139,0.2408448457717895,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8305895924568176,0.3125852942466736,0.2975278198719024,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7380744814872742,0.2170652449131012,0.9855129718780518,285.0172424316406,284.95001220703125,297.8190002441406,293.55084228515625,297.81866455078125,298.37762451171875,285.0146484375,1.0,0.5295308828353882,1.0,1.0,0.0,1.0,-2.8183810710906982,2.8183746337890625,6.391071565303719e-06,2.178992509841919,0.9504600167274476,0.9504600167274476,0.0,124.64453887939452,127.0,70625.90625,0.0,1877.961669921875,1.0,278.8341064453125,283.40771484375,296.5231018066406,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,33298.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572619199752808,1.0,0.0,0.0,3.6924023628234863,3.692426204681397,9.097274755731632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.931640625,0.0,1560.4122314453125,1895.4371337890625,0.0,3928.141357421875,0.9130008220672609,1.0,0.0,3.0,1.0,0.0
18091320,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.623801589012146,0.4921859502792358,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8600170016288757,0.3489262163639068,0.3315420150756836,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8557024598121643,0.3432691991329193,0.2411487400531768,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.831231415271759,0.3130668401718139,0.2979947328567505,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.738588809967041,0.2173528969287872,0.9868191480636596,285.0076599121094,284.95001220703125,297.8222351074219,293.55279541015625,297.8219299316406,298.3793640136719,285.006103515625,1.0,0.5298852324485779,1.0,1.0,0.0,1.0,-2.821084260940552,2.821077823638916,6.403582119673956e-06,2.181193828582764,0.952376127243042,0.952376127243042,0.0,124.61947631835938,130.0,70734.1015625,0.0,1882.109130859375,1.0,278.8427734375,283.39910888671875,296.5335388183594,301.0263977050781,293.1499938964844,293.1499938964844,278.54998779296875,33444.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571741223335266,1.0,0.0,0.0,3.711738348007202,3.7117624282836914,9.19280410016654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.9716796875,0.0,1583.5048828125,1895.4371337890625,0.0,3927.35595703125,0.9170586466789246,1.0,0.0,3.0,1.0,0.0
18091380,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6271966099739075,0.4929099977016449,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8618334531784058,0.3515090048313141,0.3341588377952575,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8565406203269958,0.344590961933136,0.2422283440828323,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8324790596961975,0.3148773610591888,0.2998750805854797,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7394452691078186,0.2183616608381271,0.99195659160614,284.9205627441406,284.95001220703125,297.8380126953125,293.5623474121094,297.83770751953125,298.3746337890625,284.9226379394531,1.0,0.5322088599205017,1.0,1.0,0.0,1.0,-2.834831714630127,2.834825038909912,6.466288596129743e-06,2.191888332366944,0.8755449652671814,0.8755449652671814,0.0,125.35070037841795,133.0,71619.078125,0.0,1907.45703125,1.0,278.5572509765625,283.294189453125,296.5794677734375,301.198974609375,293.1499938964844,293.1499938964844,278.8500061035156,37972.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639934301376344,1.0,0.0,0.0,3.6131324768066406,3.61315655708313,8.710860583960311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.5595703125,0.0,1507.148681640625,1895.4371337890625,0.0,3988.1025390625,0.8991509675979614,1.0,0.0,3.0,1.0,0.0
18091440,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6271966099739075,0.4929099977016449,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8618334531784058,0.3515090048313141,0.3341588377952575,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8565406203269958,0.344590961933136,0.2422283440828323,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8324790596961975,0.3148773610591888,0.2998750805854797,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7394452691078186,0.2183616608381271,0.99195659160614,284.9205627441406,284.95001220703125,297.8380126953125,293.5623474121094,297.83770751953125,298.3746337890625,284.9226379394531,1.0,0.5322088599205017,1.0,1.0,0.0,1.0,-2.834831714630127,2.834825038909912,6.466288596129743e-06,2.191888332366944,0.8755449652671814,0.8755449652671814,0.0,125.35070037841795,133.0,71619.078125,0.0,1907.45703125,1.0,278.5572509765625,283.294189453125,296.5794677734375,301.198974609375,293.1499938964844,293.1499938964844,278.8500061035156,37972.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639934301376344,1.0,0.0,0.0,3.6131324768066406,3.61315655708313,8.710860583960311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.5595703125,0.0,1507.148681640625,1895.4371337890625,0.0,3988.1025390625,0.8991509675979614,1.0,0.0,3.0,1.0,0.0
18091500,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.6290959715843201,0.4941510856151581,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8622209429740906,0.3530314266681671,0.3354557156562805,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8564447164535522,0.3455163240432739,0.2427550852298736,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8326210379600525,0.3159802556037903,0.3007948696613312,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.739434540271759,0.2189918607473373,0.9944080114364624,285.040283203125,284.95001220703125,297.8455810546875,293.5669860839844,297.84527587890625,298.37469482421875,285.043212890625,1.0,0.5336578488349915,1.0,1.0,0.0,1.0,-2.8425633907318115,2.842556953430176,6.500914878415642e-06,2.1975529193878174,0.9648252725601196,0.9648252725601196,0.0,125.990234375,133.0,71167.53125,0.0,1922.91796875,1.0,278.8015441894531,283.4225769042969,296.543212890625,301.01568603515625,293.1499938964844,293.1499938964844,278.8500061035156,33453.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959337055683136,1.0,0.0,0.0,3.6766746044158936,3.676698446273804,9.01994042123988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.04296875,0.0,1543.8575439453125,1895.4371337890625,0.0,3946.67431640625,0.9112040996551514,1.0,0.0,3.0,1.0,0.0
18091560,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.6310055255889893,0.4952928721904754,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8628545999526978,0.3546424806118011,0.3369775414466858,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8566246032714844,0.3465413153171539,0.2434723228216171,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8329874277114868,0.3171645402908325,0.3019160628318786,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7396289706230164,0.2196893841028213,0.9975466728210448,285.0245056152344,284.95001220703125,297.8529663085937,293.571533203125,297.8526916503906,298.37567138671875,285.0225524902344,1.0,0.5353100895881653,1.0,1.0,0.0,1.0,-2.8517446517944336,2.8517379760742188,6.542261871800292e-06,2.2043285369873047,0.9828455448150636,0.9828455448150636,0.0,126.6566390991211,136.0,71602.3515625,0.0,1940.922119140625,1.0,278.8428649902344,283.4003601074219,296.5610656738281,301.10595703125,293.1499938964844,293.1499938964844,278.54998779296875,32680.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587648510932922,1.0,0.0,0.0,3.757216453552246,3.7572410106658936,9.419453590453486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.28125,0.0,1630.188232421875,1895.4371337890625,0.0,3941.567626953125,0.9269396066665648,1.0,0.0,3.0,1.0,0.0
18091620,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6326305866241455,0.4999289214611053,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.862323522567749,0.3570513725280761,0.3394999802112579,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8551476001739502,0.3476493954658508,0.244455799460411,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.832085371017456,0.3187819123268127,0.3036834001541137,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.738570511341095,0.2205287367105484,1.0022636651992798,284.9135437011719,284.95001220703125,297.8673400878906,293.5804138183594,297.8670654296875,298.3608093261719,284.91607666015625,1.0,0.5389195680618286,1.0,1.0,0.0,1.0,-2.86932635307312,2.8693196773529053,6.622919045184972e-06,2.217802286148072,0.8927589654922485,0.8927589654922485,0.0,128.68678283691406,139.0,72699.046875,0.0,1979.3753662109373,1.0,278.5567932128906,283.270751953125,296.604248046875,301.2933349609375,293.1499938964844,293.1499938964844,278.8500061035156,37646.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669227004051208,1.0,0.0,0.0,3.6847193241119385,3.684743881225586,9.059455123860972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6015625,0.0,1584.57861328125,1895.4371337890625,0.0,4014.0498046875,0.9146472215652466,1.0,0.0,3.0,1.0,0.0
18091680,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6326305866241455,0.4999289214611053,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.862323522567749,0.3570513725280761,0.3394999802112579,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8551476001739502,0.3476493954658508,0.244455799460411,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.832085371017456,0.3187819123268127,0.3036834001541137,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.738570511341095,0.2205287367105484,1.0022636651992798,284.9135437011719,284.95001220703125,297.8673400878906,293.5804138183594,297.8670654296875,298.3608093261719,284.91607666015625,1.0,0.5389195680618286,1.0,1.0,0.0,1.0,-2.86932635307312,2.8693196773529053,6.622919045184972e-06,2.217802286148072,0.8927589654922485,0.8927589654922485,0.0,128.68678283691406,139.0,72699.046875,0.0,1979.3753662109373,1.0,278.5567932128906,283.270751953125,296.604248046875,301.2933349609375,293.1499938964844,293.1499938964844,278.8500061035156,37646.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669227004051208,1.0,0.0,0.0,3.6847193241119385,3.684743881225586,9.059455123860972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.6015625,0.0,1584.57861328125,1895.4371337890625,0.0,4014.0498046875,0.9146472215652466,1.0,0.0,3.0,1.0,0.0
18091740,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6348870992660522,0.5050229430198669,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8617006540298462,0.360071986913681,0.3422110676765442,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8536215424537659,0.349454790353775,0.2455949187278747,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.831081748008728,0.3209227621555328,0.3055899739265442,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7373741269111633,0.2216953039169311,1.0072064399719238,285.0309143066406,284.95001220703125,297.8812561035156,293.5889587402344,297.8809814453125,298.3544006347656,285.0293273925781,1.0,0.5428460240364075,1.0,1.0,0.0,1.0,-2.888305425643921,2.888298749923706,6.710891739203362e-06,2.232501983642578,1.0,1.0,0.0,130.93165588378906,142.0,72637.3984375,0.0,2021.6336669921875,1.0,278.84356689453125,283.3900451660156,296.5814514160156,301.19390869140625,293.1499938964844,293.1499938964844,278.54998779296875,32870.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622625112533568,1.0,0.0,0.0,3.820375204086304,3.820400476455689,9.73879764387675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.974609375,0.0,1706.602783203125,1895.4371337890625,0.0,3972.72802734375,0.9411917328834534,1.0,0.0,3.0,1.0,0.0
18091800,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6348870992660522,0.5050229430198669,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8617006540298462,0.360071986913681,0.3422110676765442,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8536215424537659,0.349454790353775,0.2455949187278747,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.831081748008728,0.3209227621555328,0.3055899739265442,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7373741269111633,0.2216953039169311,1.0072064399719238,285.0309143066406,284.95001220703125,297.8812561035156,293.5889587402344,297.8809814453125,298.3544006347656,285.0293273925781,1.0,0.5428460240364075,1.0,1.0,0.0,1.0,-2.888305425643921,2.888298749923706,6.710891739203362e-06,2.232501983642578,1.0,1.0,0.0,130.93165588378906,142.0,72637.3984375,0.0,2021.6336669921875,1.0,278.84356689453125,283.3900451660156,296.5814514160156,301.19390869140625,293.1499938964844,293.1499938964844,278.54998779296875,32870.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622625112533568,1.0,0.0,0.0,3.820375204086304,3.820400476455689,9.73879764387675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.974609375,0.0,1706.602783203125,1895.4371337890625,0.0,3972.72802734375,0.9411917328834534,1.0,0.0,3.0,1.0,0.0
18091860,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6351482272148132,0.5114163756370544,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8601630330085754,0.3623817563056946,0.3446734249591827,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8511824607849121,0.3504372537136078,0.2465166896581649,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8292454481124878,0.3224064111709595,0.3072638213634491,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7354490160942078,0.2223846614360809,1.011386513710022,284.9085693359375,284.95001220703125,297.8948974609375,293.59716796875,297.8946228027344,298.33502197265625,284.9109191894531,1.0,0.5469766855239868,1.0,1.0,0.0,1.0,-2.907097816467285,2.9070911407470703,6.799492894060677e-06,2.247465133666992,0.9102845191955566,0.9102845191955566,0.0,133.60348510742188,145.0,73857.015625,0.0,2066.19580078125,1.0,278.5569152832031,283.2474365234375,296.6222229003906,301.3858337402344,293.1499938964844,293.1499938964844,278.25,37495.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706223607063292,1.0,0.0,0.0,3.761873245239258,3.7618985176086426,9.442817940907844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.6025390625,0.0,1672.7667236328125,1895.4371337890625,0.0,4046.688720703125,0.9315480589866638,1.0,0.0,3.0,1.0,0.0
18091920,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6351482272148132,0.5114163756370544,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8601630330085754,0.3623817563056946,0.3446734249591827,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8511824607849121,0.3504372537136078,0.2465166896581649,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8292454481124878,0.3224064111709595,0.3072638213634491,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7354490160942078,0.2223846614360809,1.011386513710022,284.9085693359375,284.95001220703125,297.8948974609375,293.59716796875,297.8946228027344,298.33502197265625,284.9109191894531,1.0,0.5469766855239868,1.0,1.0,0.0,1.0,-2.907097816467285,2.9070911407470703,6.799492894060677e-06,2.247465133666992,0.9102845191955566,0.9102845191955566,0.0,133.60348510742188,145.0,73857.015625,0.0,2066.19580078125,1.0,278.5569152832031,283.2474365234375,296.6222229003906,301.3858337402344,293.1499938964844,293.1499938964844,278.25,37495.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706223607063292,1.0,0.0,0.0,3.761873245239258,3.7618985176086426,9.442817940907844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.6025390625,0.0,1672.7667236328125,1895.4371337890625,0.0,4046.688720703125,0.9315480589866638,1.0,0.0,3.0,1.0,0.0
18091980,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6344842910766602,0.5189206004142761,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8577781915664673,0.3645904064178467,0.3467895686626434,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8478918075561523,0.3513008058071136,0.2471408247947693,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8266044855117798,0.3237548768520355,0.3085867166519165,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7327553629875183,0.2229089736938476,1.014104962348938,284.9071350097656,284.95001220703125,297.9084167480469,293.60504150390625,297.9081420898437,298.3141784667969,284.908203125,1.0,0.5510797500610352,1.0,1.0,0.0,1.0,-2.9242701530456543,2.9242632389068604,6.881669833092019e-06,2.2614479064941406,0.8568787574768066,0.8568787574768066,0.0,136.5967559814453,133.0,74399.8515625,0.0,2110.131103515625,1.0,278.2578430175781,283.21856689453125,296.6174011230469,301.4263610839844,293.1499938964844,293.1499938964844,278.54998779296875,39277.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751775860786438,1.0,0.0,0.0,3.584606170654297,3.584630250930786,8.573856007387803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.9365234375,0.0,1485.7086181640625,1895.4371337890625,0.0,4086.66552734375,0.8939958810806274,1.0,0.0,3.0,1.0,0.0
18092040,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6344842910766602,0.5189206004142761,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8577781915664673,0.3645904064178467,0.3467895686626434,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8478918075561523,0.3513008058071136,0.2471408247947693,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8266044855117798,0.3237548768520355,0.3085867166519165,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7327553629875183,0.2229089736938476,1.014104962348938,284.9071350097656,284.95001220703125,297.9084167480469,293.60504150390625,297.9081420898437,298.3141784667969,284.908203125,1.0,0.5510797500610352,1.0,1.0,0.0,1.0,-2.9242701530456543,2.9242632389068604,6.881669833092019e-06,2.2614479064941406,0.8568787574768066,0.8568787574768066,0.0,136.5967559814453,133.0,74399.8515625,0.0,2110.131103515625,1.0,278.2578430175781,283.21856689453125,296.6174011230469,301.4263610839844,293.1499938964844,293.1499938964844,278.54998779296875,39277.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751775860786438,1.0,0.0,0.0,3.584606170654297,3.584630250930786,8.573856007387803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.9365234375,0.0,1485.7086181640625,1895.4371337890625,0.0,4086.66552734375,0.8939958810806274,1.0,0.0,3.0,1.0,0.0
18092100,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6350855827331543,0.5175294876098633,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8595167398452759,0.3660548627376556,0.347998172044754,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8491119742393494,0.3521407842636108,0.2475849688053131,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8279414176940918,0.3247423470020294,0.3093650043010711,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7337169051170349,0.2233826369047165,1.015694499015808,285.0262145996094,284.95001220703125,297.9151916503906,293.6088256835937,297.9149169921875,298.3109741210937,285.0272216796875,1.0,0.5509967803955078,1.0,1.0,0.0,1.0,-2.9274466037750244,2.9274399280548096,6.897700586705469e-06,2.2643744945526123,0.9416066408157348,0.9416066408157348,0.0,136.3164825439453,133.0,73848.328125,0.0,2114.135498046875,1.0,278.5002136230469,283.34698486328125,296.5804138183594,301.2320556640625,293.1499938964844,293.1499938964844,278.54998779296875,34117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700207710266112,1.0,0.0,0.0,3.639161109924317,3.639184474945069,8.836816505208844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.279296875,0.0,1507.09619140625,1895.4371337890625,0.0,4041.3916015625,0.9033365249633788,1.0,0.0,3.0,1.0,0.0
18092160,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.6366662979125977,0.5126342177391052,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8633491396903992,0.367573469877243,0.349379152059555,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8523760437965393,0.3530387878417969,0.2481765747070312,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8311628699302673,0.325780838727951,0.3102928698062897,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7363390922546387,0.2239100188016891,1.0177642107009888,285.0021057128906,284.95001220703125,297.9219970703125,293.612548828125,297.9217224121094,298.3124389648437,285.0001220703125,1.0,0.5499762296676636,1.0,1.0,0.0,1.0,-2.9275426864624023,2.9275357723236084,6.8985418693046086e-06,2.2646193504333496,0.9474087953567504,0.9474087953567504,0.0,134.83358764648438,136.0,74053.7421875,0.0,2106.891357421875,1.0,278.5425720214844,283.3230895996094,296.5969543457031,301.3099060058594,293.1499938964844,293.1499938964844,278.25,33530.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689422845840454,1.0,0.0,0.0,3.704078912734986,3.7041029930114746,9.15490261377272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.8427734375,0.0,1575.41796875,1895.4371337890625,0.0,4031.88525390625,0.915443480014801,1.0,0.0,3.0,1.0,0.0
18092220,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.6394158005714417,0.5104625225067139,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.86647629737854,0.3699001669883728,0.351700484752655,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8544347882270813,0.3540050089359283,0.2489682883024215,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8334835171699524,0.3272051811218261,0.3117581605911255,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7380125522613525,0.2245266586542129,1.0208964347839355,284.9192199707031,284.95001220703125,297.935791015625,293.6197204589844,297.935546875,298.30914306640625,284.9205322265625,1.0,0.5508514046669006,1.0,1.0,0.0,1.0,-2.9341886043548584,2.9341816902160645,6.929041774128564e-06,2.269385576248169,0.8704732656478882,0.8704732656478882,0.0,134.41497802734375,139.0,74728.34375,0.0,2116.14599609375,1.0,278.25738525390625,283.2240295410156,296.6339416503906,301.4602966308594,293.1499938964844,293.1499938964844,278.54998779296875,38061.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749944806098938,1.0,0.0,0.0,3.596174955368042,3.596198797225952,8.629287435724109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.88671875,0.0,1489.30078125,1895.4371337890625,0.0,4085.06298828125,0.8954420685768127,1.0,0.0,3.0,1.0,0.0
18092280,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.6394158005714417,0.5104625225067139,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.86647629737854,0.3699001669883728,0.351700484752655,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8544347882270813,0.3540050089359283,0.2489682883024215,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8334835171699524,0.3272051811218261,0.3117581605911255,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7380125522613525,0.2245266586542129,1.0208964347839355,284.9192199707031,284.95001220703125,297.935791015625,293.6197204589844,297.935546875,298.30914306640625,284.9205322265625,1.0,0.5508514046669006,1.0,1.0,0.0,1.0,-2.9341886043548584,2.9341816902160645,6.929041774128564e-06,2.269385576248169,0.8704732656478882,0.8704732656478882,0.0,134.41497802734375,139.0,74728.34375,0.0,2116.14599609375,1.0,278.25738525390625,283.2240295410156,296.6339416503906,301.4602966308594,293.1499938964844,293.1499938964844,278.54998779296875,38061.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749944806098938,1.0,0.0,0.0,3.596174955368042,3.596198797225952,8.629287435724109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.88671875,0.0,1489.30078125,1895.4371337890625,0.0,4085.06298828125,0.8954420685768127,1.0,0.0,3.0,1.0,0.0
18092340,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6429752111434937,0.5109614729881287,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8683374524116516,0.3728385269641876,0.3543116152286529,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8552888035774231,0.3556333482265472,0.2499770820140838,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8346396088600159,0.3291454315185547,0.3134527802467346,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7386698722839355,0.2255086302757263,1.0248249769210815,285.0124816894531,284.95001220703125,297.95001220703125,293.62652587890625,297.9497375488281,298.31365966796875,285.010498046875,1.0,0.5528176426887512,1.0,1.0,0.0,1.0,-2.945892333984375,2.945885419845581,6.983461389609147e-06,2.278016328811645,0.9661170840263368,0.9661170840263368,0.0,135.00230407714844,142.0,74590.921875,0.0,2139.175048828125,1.0,278.5428771972656,283.32379150390625,296.6147766113281,301.3574523925781,293.1499938964844,293.1499938964844,278.25,32992.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696160554885864,1.0,0.0,0.0,3.730931043624878,3.730955123901367,9.288118008043966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.033203125,0.0,1602.084716796875,1895.4371337890625,0.0,4037.82568359375,0.9210631251335144,1.0,0.0,3.0,1.0,0.0
18092400,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6429752111434937,0.5109614729881287,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8683374524116516,0.3728385269641876,0.3543116152286529,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8552888035774231,0.3556333482265472,0.2499770820140838,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8346396088600159,0.3291454315185547,0.3134527802467346,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7386698722839355,0.2255086302757263,1.0248249769210815,285.0124816894531,284.95001220703125,297.95001220703125,293.62652587890625,297.9497375488281,298.31365966796875,285.010498046875,1.0,0.5528176426887512,1.0,1.0,0.0,1.0,-2.945892333984375,2.945885419845581,6.983461389609147e-06,2.278016328811645,0.9661170840263368,0.9661170840263368,0.0,135.00230407714844,142.0,74590.921875,0.0,2139.175048828125,1.0,278.5428771972656,283.32379150390625,296.6147766113281,301.3574523925781,293.1499938964844,293.1499938964844,278.25,32992.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696160554885864,1.0,0.0,0.0,3.730931043624878,3.730955123901367,9.288118008043966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.033203125,0.0,1602.084716796875,1895.4371337890625,0.0,4037.82568359375,0.9210631251335144,1.0,0.0,3.0,1.0,0.0
18092460,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6442404389381409,0.5137452483177185,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8684629201889038,0.3748032748699188,0.3563956916332245,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.854546308517456,0.3563445210456848,0.2506698369979858,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8342946767807007,0.3302785754203796,0.3147432804107666,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7380762100219727,0.2259773313999176,1.0277470350265503,284.90771484375,284.95001220703125,297.96295166015625,293.6322326660156,297.962646484375,298.3055725097656,284.9115905761719,1.0,0.5551843047142029,1.0,1.0,0.0,1.0,-2.957641363143921,2.957634449005127,7.0389482971222606e-06,2.286958932876587,0.8801436424255371,0.8801436424255371,0.0,136.30184936523438,142.0,75457.4375,0.0,2166.03369140625,1.0,278.2610168457031,283.2042541503906,296.65606689453125,301.53863525390625,293.1499938964844,293.1499938964844,278.25,38230.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766503572463988,1.0,0.0,0.0,3.646247625350952,3.646271944046021,8.871265890775248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.205078125,0.0,1545.666259765625,1895.4371337890625,0.0,4099.5390625,0.9064561128616332,1.0,0.0,3.0,1.0,0.0
18092520,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.6443765163421631,0.514308750629425,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.868345320224762,0.3750806152820587,0.3566422760486603,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8543099164962769,0.3564502596855163,0.2507315278053283,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8341248631477356,0.3304378390312195,0.3148829638957977,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7378844618797302,0.2260404676198959,1.0280141830444336,284.9164428710937,284.95001220703125,297.9647521972656,293.63299560546875,297.9644775390625,298.30438232421875,284.91827392578125,1.0,0.5555317401885986,1.0,1.0,0.0,1.0,-2.9591782093048096,2.9591710567474365,7.046259725029813e-06,2.288145065307617,0.8829216361045837,0.8829216361045837,0.0,136.533935546875,145.0,75508.9453125,0.0,2169.874755859375,1.0,278.257080078125,283.208984375,296.6522521972656,301.5275573730469,293.1499938964844,293.1499938964844,278.54998779296875,37767.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767084717750548,1.0,0.0,0.0,3.643994092941284,3.644018411636353,8.86030420588213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.2919921875,0.0,1539.69970703125,1895.4371337890625,0.0,4100.04638671875,0.905749261379242,1.0,0.0,3.0,1.0,0.0
18092580,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.6463244557380676,0.5183815956115723,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8681513667106628,0.3779679238796234,0.3592267334461212,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8531648516654968,0.3579657077789306,0.251676082611084,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8334048986434937,0.332267701625824,0.3164988756179809,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.736893355846405,0.2269254028797149,1.0316768884658811,285.018310546875,284.95001220703125,297.980224609375,293.6390686035156,297.9799194335937,298.3023681640625,285.016357421875,1.0,0.5587427020072937,1.0,1.0,0.0,1.0,-2.9746572971343994,2.974650382995605,7.120955615391722e-06,2.3004536628723145,0.9857596755027772,0.9857596755027772,0.0,138.40882873535156,148.0,75419.171875,0.0,2206.42138671875,1.0,278.54327392578125,283.3153076171875,296.6304931640625,301.4258117675781,293.1499938964844,293.1499938964844,278.25,32893.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971979022026062,1.0,0.0,0.0,3.779472827911377,3.779497623443604,9.531379419058794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0712890625,0.0,1657.9752197265625,1895.4371337890625,0.0,4058.61962890625,0.9319886565208436,1.0,0.0,3.0,1.0,0.0
18092640,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.6463244557380676,0.5183815956115723,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8681513667106628,0.3779679238796234,0.3592267334461212,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8531648516654968,0.3579657077789306,0.251676082611084,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8334048986434937,0.332267701625824,0.3164988756179809,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.736893355846405,0.2269254028797149,1.0316768884658811,285.018310546875,284.95001220703125,297.980224609375,293.6390686035156,297.9799194335937,298.3023681640625,285.016357421875,1.0,0.5587427020072937,1.0,1.0,0.0,1.0,-2.9746572971343994,2.974650382995605,7.120955615391722e-06,2.3004536628723145,0.9857596755027772,0.9857596755027772,0.0,138.40882873535156,148.0,75419.171875,0.0,2206.42138671875,1.0,278.54327392578125,283.3153076171875,296.6304931640625,301.4258117675781,293.1499938964844,293.1499938964844,278.25,32893.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971979022026062,1.0,0.0,0.0,3.779472827911377,3.779497623443604,9.531379419058794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0712890625,0.0,1657.9752197265625,1895.4371337890625,0.0,4058.61962890625,0.9319886565208436,1.0,0.0,3.0,1.0,0.0
18092700,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.6464752554893494,0.5208228230476379,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8678362369537354,0.3791199326515198,0.3605270683765411,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8523852229118347,0.3583887219429016,0.2521492838859558,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8328502178192139,0.3329179584980011,0.3173105120658874,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.736239492893219,0.2271905988454818,1.0335702896118164,284.8807067871094,284.95001220703125,297.98828125,293.6419677734375,297.98797607421875,298.2965087890625,284.8773193359375,1.0,0.5605043768882751,1.0,1.0,0.0,1.0,-2.982977867126465,2.982970714569092,7.1614190346736e-06,2.30713415145874,0.8947198987007141,0.8947198987007141,0.0,139.50320434570312,148.0,76515.890625,0.0,2226.646240234375,1.0,278.2947082519531,283.15869140625,296.6759338378906,301.6631774902344,293.1499938964844,293.1499938964844,278.25,36605.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977748453617096,1.0,0.0,0.0,3.764491558074951,3.764516830444336,9.455966960558726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.423828125,0.0,1668.9912109375,1895.4371337890625,0.0,4109.12109375,0.9294298887252808,1.0,0.0,3.0,1.0,0.0
