time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092760,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6461215019226074,0.5241404175758362,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.866809070110321,0.3801452219486236,0.3615400195121765,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8508874177932739,0.3586613237857818,0.2523789405822754,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8316510915756226,0.3334388732910156,0.3178570568561554,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7350133657455444,0.2273522615432739,1.034565567970276,284.9115295410156,284.95001220703125,297.99658203125,293.644775390625,297.99627685546875,298.28814697265625,284.913818359375,1.0,0.5622745156288147,1.0,1.0,0.0,1.0,-2.990314245223999,2.990307092666626,7.197237209766172e-06,2.313044309616089,0.8958601355552673,0.8958601355552673,0.0,140.8346710205078,136.0,76452.953125,0.0,2246.4345703125,1.0,278.25689697265625,283.1888427734375,296.66632080078125,301.6029357910156,293.1499938964844,293.1499938964844,278.54998779296875,37689.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794794917106628,1.0,0.0,0.0,3.70388388633728,3.703908681869507,9.15393854938884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9267578125,0.0,1606.7783203125,1895.4371337890625,0.0,4124.197265625,0.9188957810401917,1.0,0.0,3.0,1.0,0.0
18092820,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6480188369750977,0.5175032615661621,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8724358677864075,0.3829446136951446,0.3639136850833893,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8552318215370178,0.3600284159183502,0.2531257569789886,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8360655307769775,0.3351180851459503,0.3192048966884613,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7384836673736572,0.2281208783388137,1.0371047258377075,285.0107727050781,284.95001220703125,298.0140075683594,293.6501159667969,298.013671875,298.28717041015625,285.0081787109375,1.0,0.56069016456604,1.0,1.0,0.0,1.0,-2.99078106880188,2.990773916244507,7.200882919278229e-06,2.314005374908448,0.9942924380302428,0.9942924380302428,0.0,138.83413696289062,139.0,76030.046875,0.0,2237.0439453125,1.0,278.5436706542969,283.2963562011719,296.64111328125,301.484130859375,293.1499938964844,293.1499938964844,278.25,33238.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747483730316162,1.0,0.0,0.0,3.826070308685303,3.826095581054688,9.767853725861642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.533203125,0.0,1716.3582763671875,1895.4371337890625,0.0,4082.908447265625,0.9427081942558287,1.0,0.0,3.0,1.0,0.0
18092880,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6480188369750977,0.5175032615661621,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8724358677864075,0.3829446136951446,0.3639136850833893,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8552318215370178,0.3600284159183502,0.2531257569789886,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8360655307769775,0.3351180851459503,0.3192048966884613,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7384836673736572,0.2281208783388137,1.0371047258377075,285.0107727050781,284.95001220703125,298.0140075683594,293.6501159667969,298.013671875,298.28717041015625,285.0081787109375,1.0,0.56069016456604,1.0,1.0,0.0,1.0,-2.99078106880188,2.990773916244507,7.200882919278229e-06,2.314005374908448,0.9942924380302428,0.9942924380302428,0.0,138.83413696289062,139.0,76030.046875,0.0,2237.0439453125,1.0,278.5436706542969,283.2963562011719,296.64111328125,301.484130859375,293.1499938964844,293.1499938964844,278.25,33238.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747483730316162,1.0,0.0,0.0,3.826070308685303,3.826095581054688,9.767853725861642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.533203125,0.0,1716.3582763671875,1895.4371337890625,0.0,4082.908447265625,0.9427081942558287,1.0,0.0,3.0,1.0,0.0
18092940,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6504684090614319,0.5151377320289612,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8755232691764832,0.3850600123405456,0.3660592138767242,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.857109010219574,0.3606064319610595,0.2536653876304626,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8381979465484619,0.3361681997776031,0.3203392326831817,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7399765253067017,0.2284573763608932,1.039079666137695,284.9017639160156,284.95001220703125,298.0326538085937,293.6550598144531,298.03228759765625,298.2835388183594,284.9041748046875,1.0,0.561154305934906,1.0,1.0,0.0,1.0,-2.99489164352417,2.994884490966797,7.220616225822596e-06,2.3171536922454834,0.8954392671585083,0.8954392671585083,0.0,138.2718963623047,142.0,76752.8828125,0.0,2241.48388671875,1.0,278.2564392089844,283.1732177734375,296.67193603515625,301.6326599121094,293.1499938964844,293.1499938964844,278.54998779296875,38226.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981259822845459,1.0,0.0,0.0,3.729506969451904,3.729532241821289,9.281029065277836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.3408203125,0.0,1640.4576416015625,1895.4371337890625,0.0,4139.66455078125,0.9250398874282836,1.0,0.0,3.0,1.0,0.0
18093000,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6504684090614319,0.5151377320289612,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8755232691764832,0.3850600123405456,0.3660592138767242,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.857109010219574,0.3606064319610595,0.2536653876304626,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8381979465484619,0.3361681997776031,0.3203392326831817,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7399765253067017,0.2284573763608932,1.039079666137695,284.9017639160156,284.95001220703125,298.0326538085937,293.6550598144531,298.03228759765625,298.2835388183594,284.9041748046875,1.0,0.561154305934906,1.0,1.0,0.0,1.0,-2.99489164352417,2.994884490966797,7.220616225822596e-06,2.3171536922454834,0.8954392671585083,0.8954392671585083,0.0,138.2718963623047,142.0,76752.8828125,0.0,2241.48388671875,1.0,278.2564392089844,283.1732177734375,296.67193603515625,301.6326599121094,293.1499938964844,293.1499938964844,278.54998779296875,38226.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981259822845459,1.0,0.0,0.0,3.729506969451904,3.729532241821289,9.281029065277836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.3408203125,0.0,1640.4576416015625,1895.4371337890625,0.0,4139.66455078125,0.9250398874282836,1.0,0.0,3.0,1.0,0.0
18093060,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.653983473777771,0.5155050754547119,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8773248791694641,0.3879301249980926,0.3685493171215057,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8577861189842224,0.3619868159294128,0.254458874464035,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8391594886779785,0.3378465473651886,0.3217394948005676,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7404287457466125,0.229213073849678,1.0418577194213867,285.0170288085937,284.95001220703125,298.0526733398437,293.6595764160156,298.0522766113281,298.28924560546875,285.0153503417969,1.0,0.5627527832984924,1.0,1.0,0.0,1.0,-3.004296064376831,3.004288911819458,7.265585281857056e-06,2.324237823486328,1.0,1.0,0.0,138.74961853027344,145.0,76415.96875,0.0,2260.70458984375,1.0,278.5437927246094,283.2948303222656,296.6475524902344,301.5104064941406,293.1499938964844,293.1499938964844,278.25,33335.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758053421974182,1.0,0.0,0.0,3.845947265625,3.845972776412964,9.869609129964374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.6806640625,0.0,1741.2872314453125,1895.4371337890625,0.0,4092.15576171875,0.947323203086853,1.0,0.0,3.0,1.0,0.0
18093120,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.653983473777771,0.5155050754547119,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8773248791694641,0.3879301249980926,0.3685493171215057,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8577861189842224,0.3619868159294128,0.254458874464035,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8391594886779785,0.3378465473651886,0.3217394948005676,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7404287457466125,0.229213073849678,1.0418577194213867,285.0170288085937,284.95001220703125,298.0526733398437,293.6595764160156,298.0522766113281,298.28924560546875,285.0153503417969,1.0,0.5627527832984924,1.0,1.0,0.0,1.0,-3.004296064376831,3.004288911819458,7.265585281857056e-06,2.324237823486328,1.0,1.0,0.0,138.74961853027344,145.0,76415.96875,0.0,2260.70458984375,1.0,278.5437927246094,283.2948303222656,296.6475524902344,301.5104064941406,293.1499938964844,293.1499938964844,278.25,33335.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758053421974182,1.0,0.0,0.0,3.845947265625,3.845972776412964,9.869609129964374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.6806640625,0.0,1741.2872314453125,1895.4371337890625,0.0,4092.15576171875,0.947323203086853,1.0,0.0,3.0,1.0,0.0
18093180,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.6553003191947937,0.5187008380889893,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8773175477981567,0.3900927901268005,0.3708249032497406,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8567085862159729,0.3625544011592865,0.2550554573535919,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8385101556777954,0.3388746380805969,0.3229376673698425,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7395035624504089,0.2295321375131607,1.044123291969299,284.9063720703125,284.95001220703125,298.0742492675781,293.6636962890625,298.0738220214844,298.2816162109375,284.90850830078125,1.0,0.565155565738678,1.0,1.0,0.0,1.0,-3.015755653381348,3.0157482624053955,7.32081025489606e-06,2.332972288131714,0.9070684313774108,0.9070684313774108,0.0,140.18177795410156,148.0,77371.0234375,0.0,2288.63623046875,1.0,278.2568664550781,283.164794921875,296.6817626953125,301.6792907714844,293.1499938964844,293.1499938964844,278.1499938964844,37903.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826077818870544,1.0,0.0,0.0,3.7663767337799072,3.766402244567871,9.465440484746068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.9267578125,0.0,1681.2381591796875,1895.4371337890625,0.0,4151.349609375,0.9329193830490112,1.0,0.0,3.0,1.0,0.0
18093240,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.6553003191947937,0.5187008380889893,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8773175477981567,0.3900927901268005,0.3708249032497406,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8567085862159729,0.3625544011592865,0.2550554573535919,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8385101556777954,0.3388746380805969,0.3229376673698425,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7395035624504089,0.2295321375131607,1.044123291969299,284.9063720703125,284.95001220703125,298.0742492675781,293.6636962890625,298.0738220214844,298.2816162109375,284.90850830078125,1.0,0.565155565738678,1.0,1.0,0.0,1.0,-3.015755653381348,3.0157482624053955,7.32081025489606e-06,2.332972288131714,0.9070684313774108,0.9070684313774108,0.0,140.18177795410156,148.0,77371.0234375,0.0,2288.63623046875,1.0,278.2568664550781,283.164794921875,296.6817626953125,301.6792907714844,293.1499938964844,293.1499938964844,278.1499938964844,37903.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826077818870544,1.0,0.0,0.0,3.7663767337799072,3.766402244567871,9.465440484746068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.9267578125,0.0,1681.2381591796875,1895.4371337890625,0.0,4151.349609375,0.9329193830490112,1.0,0.0,3.0,1.0,0.0
18093300,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6555855870246887,0.5210732817649841,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8768024444580078,0.3912146985530853,0.3718763589859009,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8556689620018005,0.3628659844398498,0.2552715837955475,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8377184867858887,0.3393994867801666,0.3234399557113647,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7386243343353271,0.2296898961067199,1.0448989868164062,284.8942565917969,284.95001220703125,298.0856628417969,293.6656188964844,298.0852355957031,298.27703857421875,284.8963928222656,1.0,0.5665279626846313,1.0,1.0,0.0,1.0,-3.0216662883758545,3.0216588973999023,7.34939931135159e-06,2.33748722076416,0.8824530839920044,0.8824530839920044,0.0,141.1476287841797,148.0,77584.0078125,0.0,2304.290771484375,1.0,278.1663818359375,283.1439208984375,296.6796875,301.70562744140625,293.1499938964844,293.1499938964844,278.1499938964844,38543.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983792006969452,1.0,0.0,0.0,3.72306489944458,3.723090171813965,9.248994388144638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.3095703125,0.0,1635.40185546875,1895.4371337890625,0.0,4161.59716796875,0.922905683517456,1.0,0.0,3.0,1.0,0.0
18093360,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.6558099985122681,0.5235795378684998,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8762686848640442,0.3924320638179779,0.3729942440986633,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8546141386032104,0.3632627129554748,0.2555305659770965,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8369001746177673,0.3399885892868042,0.3239839375019073,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7377268671989441,0.2298972159624099,1.0458253622055054,284.9300842285156,284.95001220703125,298.0975646972656,293.6674194335937,298.0971069335937,298.2732238769531,284.9321594238281,1.0,0.5680062770843506,1.0,1.0,0.0,1.0,-3.0281007289886475,3.028093338012696,7.380668648693245e-06,2.342437505722046,0.8940843939781189,0.8940843939781189,0.0,142.18148803710938,151.0,77580.015625,0.0,2321.305419921875,1.0,278.15234375,283.1742248535156,296.6709899902344,301.6660461425781,293.1499938964844,293.1499938964844,278.45001220703125,37653.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836037158966064,1.0,0.0,0.0,3.6907594203948975,3.690784215927124,9.08918195818842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.2822265625,0.0,1591.50048828125,1895.4371337890625,0.0,4159.96923828125,0.9160486459732056,1.0,0.0,3.0,1.0,0.0
18093420,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.6571703553199768,0.5280224084854126,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8759715557098389,0.3955056965351105,0.3757828772068023,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8532786965370178,0.3647117018699646,0.2564621269702911,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8359259963035583,0.3417000472545624,0.3255195319652557,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7365441918373108,0.230715662240982,1.0492583513259888,285.0352783203125,284.95001220703125,298.12274169921875,293.6706848144531,298.12225341796875,298.2740173339844,285.0335693359375,1.0,0.5713169574737549,1.0,1.0,0.0,1.0,-3.0438833236694336,3.043875932693481,7.457772881025448e-06,2.354632616043091,1.0,1.0,0.0,144.20361328125,154.0,77449.4375,0.0,2360.653076171875,1.0,278.4435119628906,283.2839050292969,296.6596069335937,301.5852966308594,293.1499938964844,293.1499938964844,278.1499938964844,32957.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786531329154968,1.0,0.0,0.0,3.826205015182495,3.826230049133301,9.768541531229855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4619140625,0.0,1714.3184814453125,1895.4371337890625,0.0,4117.0048828125,0.942522406578064,1.0,0.0,3.0,1.0,0.0
18093480,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.6571703553199768,0.5280224084854126,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8759715557098389,0.3955056965351105,0.3757828772068023,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8532786965370178,0.3647117018699646,0.2564621269702911,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8359259963035583,0.3417000472545624,0.3255195319652557,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7365441918373108,0.230715662240982,1.0492583513259888,285.0352783203125,284.95001220703125,298.12274169921875,293.6706848144531,298.12225341796875,298.2740173339844,285.0335693359375,1.0,0.5713169574737549,1.0,1.0,0.0,1.0,-3.0438833236694336,3.043875932693481,7.457772881025448e-06,2.354632616043091,1.0,1.0,0.0,144.20361328125,154.0,77449.4375,0.0,2360.653076171875,1.0,278.4435119628906,283.2839050292969,296.6596069335937,301.5852966308594,293.1499938964844,293.1499938964844,278.1499938964844,32957.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786531329154968,1.0,0.0,0.0,3.826205015182495,3.826230049133301,9.768541531229855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4619140625,0.0,1714.3184814453125,1895.4371337890625,0.0,4117.0048828125,0.942522406578064,1.0,0.0,3.0,1.0,0.0
18093540,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6561520099639893,0.5342507362365723,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8743775486946106,0.3977168202400207,0.3781738579273224,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8506637215614319,0.3651701509952545,0.2570375800132751,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8337975144386292,0.3426162302494049,0.3266809582710266,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.734399139881134,0.2310056388378143,1.0516725778579712,284.9117431640625,284.95001220703125,298.1499938964844,293.6734619140625,298.14947509765625,298.2626647949219,284.9135131835937,1.0,0.5748706459999084,1.0,1.0,0.0,1.0,-3.059239387512207,3.059231996536255,7.533462394349044e-06,2.366617441177368,0.912760853767395,0.912760853767395,0.0,146.79449462890625,142.0,78607.71875,0.0,2402.54248046875,1.0,278.1569519042969,283.1377868652344,296.6947326660156,301.772216796875,293.1499938964844,293.1499938964844,278.1499938964844,37386.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861147999763488,1.0,0.0,0.0,3.770862817764282,3.770888328552246,9.488001637691924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.3125,0.0,1682.555908203125,1895.4371337890625,0.0,4181.64501953125,0.9334181547164916,1.0,0.0,3.0,1.0,0.0
18093600,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6561520099639893,0.5342507362365723,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8743775486946106,0.3977168202400207,0.3781738579273224,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8506637215614319,0.3651701509952545,0.2570375800132751,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8337975144386292,0.3426162302494049,0.3266809582710266,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.734399139881134,0.2310056388378143,1.0516725778579712,284.9117431640625,284.95001220703125,298.1499938964844,293.6734619140625,298.14947509765625,298.2626647949219,284.9135131835937,1.0,0.5748706459999084,1.0,1.0,0.0,1.0,-3.059239387512207,3.059231996536255,7.533462394349044e-06,2.366617441177368,0.912760853767395,0.912760853767395,0.0,146.79449462890625,142.0,78607.71875,0.0,2402.54248046875,1.0,278.1569519042969,283.1377868652344,296.6947326660156,301.772216796875,293.1499938964844,293.1499938964844,278.1499938964844,37386.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861147999763488,1.0,0.0,0.0,3.770862817764282,3.770888328552246,9.488001637691924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.3125,0.0,1682.555908203125,1895.4371337890625,0.0,4181.64501953125,0.9334181547164916,1.0,0.0,3.0,1.0,0.0
18093660,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9990000128746032,0.6562297940254211,0.529086709022522,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.878833532333374,0.4000051915645599,0.3801781833171844,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8536629676818848,0.3657566606998443,0.2573356330394745,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8369547128677368,0.3435756266117096,0.3274597823619842,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.736788809299469,0.2312937974929809,1.0525001287460327,284.93572998046875,284.95001220703125,298.1781311035156,293.6747741699219,298.17755126953125,298.25750732421875,284.9363098144531,1.0,0.5732528567314148,1.0,1.0,0.0,1.0,-3.057753086090088,3.057745695114136,7.526898571086349e-06,2.365784168243408,0.913515031337738,0.913515031337738,0.0,145.12240600585938,142.0,78480.1015625,0.0,2391.039794921875,1.0,278.15008544921875,283.1563415527344,296.67755126953125,301.7269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36732.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861508011817932,1.0,0.0,0.0,3.746080636978149,3.746105670928955,9.363700996800616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.654296875,0.0,1648.339599609375,1895.4371337890625,0.0,4181.955078125,0.927354335784912,1.0,0.0,3.0,1.0,0.0
18093720,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6563056111335754,0.5286635160446167,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.879140317440033,0.4001044034957886,0.3802643120288849,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8539004921913147,0.3657848834991455,0.2573500275611877,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8371915221214294,0.3436183631420135,0.3274934291839599,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7369787693023682,0.23130764067173,1.0525329113006592,284.9363098144531,284.95001220703125,298.1793212890625,293.6748046875,298.17877197265625,298.2574768066406,284.9368591308594,1.0,0.5731178522109985,1.0,1.0,0.0,1.0,-3.057445526123047,3.057437896728516,7.525399723817827e-06,2.3655526638031006,0.91350120306015,0.91350120306015,0.0,144.9774932861328,145.0,78470.4609375,0.0,2389.712890625,1.0,278.1500549316406,283.1568298339844,296.6771545410156,301.7257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36716.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861374497413636,1.0,0.0,0.0,3.745245695114136,3.745270729064941,9.359527552987856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.111328125,0.0,1647.23681640625,1895.4371337890625,0.0,4181.84033203125,0.9271539449691772,1.0,0.0,3.0,1.0,0.0
18093780,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.6586793661117554,0.5263223648071289,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8823291063308716,0.4026905596256256,0.3826271593570709,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.855687141418457,0.3665851354598999,0.2578598856925964,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8391813635826111,0.344768226146698,0.3285180330276489,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7383468747138977,0.2317268103361129,1.0541504621505735,284.9515991210937,284.95001220703125,298.2105407714844,293.6737060546875,298.2099609375,298.2591552734375,284.9520263671875,1.0,0.5735436677932739,1.0,1.0,0.0,1.0,-3.061246156692505,3.0612385272979736,7.543708761659218e-06,2.3683207035064697,0.9202706217765808,0.9202706217765808,0.0,144.3907470703125,148.0,78482.515625,0.0,2393.717529296875,1.0,278.1499938964844,283.1672668457031,296.67315673828125,301.7148132324219,293.1499938964844,293.1499938964844,278.1499938964844,36131.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858680367469788,1.0,0.0,0.0,3.738479614257813,3.738504648208618,9.325740961685368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.0400390625,0.0,1634.8604736328125,1895.4371337890625,0.0,4179.5185546875,0.9252805709838868,1.0,0.0,3.0,1.0,0.0
18093840,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.6586793661117554,0.5263223648071289,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8823291063308716,0.4026905596256256,0.3826271593570709,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.855687141418457,0.3665851354598999,0.2578598856925964,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8391813635826111,0.344768226146698,0.3285180330276489,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7383468747138977,0.2317268103361129,1.0541504621505735,284.9515991210937,284.95001220703125,298.2105407714844,293.6737060546875,298.2099609375,298.2591552734375,284.9520263671875,1.0,0.5735436677932739,1.0,1.0,0.0,1.0,-3.061246156692505,3.0612385272979736,7.543708761659218e-06,2.3683207035064697,0.9202706217765808,0.9202706217765808,0.0,144.3907470703125,148.0,78482.515625,0.0,2393.717529296875,1.0,278.1499938964844,283.1672668457031,296.67315673828125,301.7148132324219,293.1499938964844,293.1499938964844,278.1499938964844,36131.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858680367469788,1.0,0.0,0.0,3.738479614257813,3.738504648208618,9.325740961685368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.0400390625,0.0,1634.8604736328125,1895.4371337890625,0.0,4179.5185546875,0.9252805709838868,1.0,0.0,3.0,1.0,0.0
18093900,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.6598045229911804,0.5265238285064697,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8831833600997925,0.4040040969848633,0.3838607966899872,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8558894991874695,0.3669923841953277,0.2581455111503601,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8395223021507263,0.3453496694564819,0.3290683925151825,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.738474428653717,0.2319459021091461,1.0551400184631348,284.9552917480469,284.95001220703125,298.226806640625,293.6723022460937,298.2262268066406,298.2599792480469,284.95556640625,1.0,0.5742219686508179,1.0,1.0,0.0,1.0,-3.0651636123657227,3.0651559829711914,7.562989139842102e-06,2.371335029602051,0.9241293668746948,0.9241293668746948,0.0,144.61244201660156,148.0,78563.359375,0.0,2402.165771484375,1.0,278.1499938964844,283.1673278808594,296.6727294921875,301.7184143066406,293.1499938964844,293.1499938964844,278.1499938964844,35908.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859795570373536,1.0,0.0,0.0,3.742502450942993,3.742527484893799,9.345822036266328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.5419921875,0.0,1637.83837890625,1895.4371337890625,0.0,4180.4794921875,0.926006019115448,1.0,0.0,3.0,1.0,0.0
18093960,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.6607272624969482,0.5273666977882385,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8836750984191895,0.4053142964839935,0.3851026892662048,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.855750560760498,0.3673858642578125,0.2584301829338074,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8395414352416992,0.3459193706512451,0.3296189606189728,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7383269667625427,0.2321583330631256,1.0561503171920776,284.9574279785156,284.95001220703125,298.2434997558594,293.6703186035156,298.2428894042969,298.2602233886719,284.9576110839844,1.0,0.5751395225524902,1.0,1.0,0.0,1.0,-3.06988787651062,3.069880247116089,7.586279025417752e-06,2.374972581863404,0.9279048442840576,0.9279048442840576,0.0,145.0677490234375,151.0,78668.921875,0.0,2413.36181640625,1.0,278.1499938964844,283.1655578613281,296.6720275878906,301.7239685058594,293.1499938964844,293.1499938964844,278.1499938964844,35751.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862509965896606,1.0,0.0,0.0,3.74899697303772,3.7490217685699454,9.378285312777734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.390625,0.0,1644.2135009765625,1895.4371337890625,0.0,4182.818359375,0.9273437857627868,1.0,0.0,3.0,1.0,0.0
18094020,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.6615226864814758,0.5290682911872864,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8838760852813721,0.4068862497806549,0.3866025805473327,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8552140593528748,0.3678391873836517,0.2587660849094391,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8392158150672913,0.3465874493122101,0.3302750587463379,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7378513216972351,0.232402890920639,1.0573631525039673,284.9588317871094,284.95001220703125,298.2641296386719,293.667236328125,298.2635498046875,298.25958251953125,284.9589538574219,1.0,0.5764907598495483,1.0,1.0,0.0,1.0,-3.0763864517211914,3.07637882232666,7.618378731422126e-06,2.379977941513061,0.9322892427444458,0.9322892427444458,0.0,145.86538696289062,151.0,78817.75,0.0,2429.713134765625,1.0,278.1499938964844,283.161865234375,296.6703796386719,301.731689453125,293.1499938964844,293.1499938964844,278.1499938964844,35622.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867430925369264,1.0,0.0,0.0,3.7589733600616455,3.758998394012451,9.4282648888111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.2646484375,0.0,1654.912109375,1895.4371337890625,0.0,4187.05615234375,0.9294849038124084,1.0,0.0,3.0,1.0,0.0
18094080,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.6618728637695312,0.5304869413375854,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8838387131690979,0.4079183340072632,0.3875912427902221,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8547012805938721,0.3681272864341736,0.2589828073978424,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.838850200176239,0.3470178842544555,0.3307020664215088,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7374091148376465,0.232557862997055,1.0581530332565308,284.9593505859375,284.95001220703125,298.2780456542969,293.664794921875,298.2774353027344,298.2586975097656,284.9594421386719,1.0,0.5774855017662048,1.0,1.0,0.0,1.0,-3.081002950668335,3.080995321273804,7.641227057320066e-06,2.383535385131836,0.9351007342338562,0.9351007342338562,0.0,146.49949645996094,154.0,78923.1796875,0.0,2441.721923828125,1.0,278.1499938964844,283.1589050292969,296.6687927246094,301.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,35561.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871398210525512,1.0,0.0,0.0,3.766290903091431,3.766315937042236,9.465008474762726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.5517578125,0.0,1663.0526123046875,1895.4371337890625,0.0,4190.47021484375,0.9310811161994934,1.0,0.0,3.0,1.0,0.0
18094140,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.6620845198631287,0.5348600745201111,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8832483887672424,0.4104453027248382,0.3900224566459656,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8529746532440186,0.3687996864318847,0.2594980001449585,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8375066518783569,0.3480417132377624,0.3317301273345947,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7359429597854614,0.2329162806272506,1.060046911239624,284.9598693847656,284.95001220703125,298.313232421875,293.6574401855469,298.31256103515625,298.25506591796875,284.9599304199219,1.0,0.5802380442619324,1.0,1.0,0.0,1.0,-3.0933139324188232,3.093306064605713,7.70240330894012e-06,2.3930552005767822,0.9418197274208068,0.9418197274208068,0.0,148.3865203857422,154.0,79199.1171875,0.0,2474.940185546875,1.0,278.1499938964844,283.1503295898437,296.6630249023437,301.7491455078125,293.1499938964844,293.1499938964844,278.1499938964844,35471.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988303005695343,1.0,0.0,0.0,3.78600549697876,3.786030769348145,9.564356560076703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.919921875,0.0,1685.7056884765625,1895.4371337890625,0.0,4200.4677734375,0.9354419112205504,1.0,0.0,3.0,1.0,0.0
18094200,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.662082314491272,0.5349681973457336,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8832302689552307,0.4105027616024017,0.3900778591632843,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.852931022644043,0.3688146471977234,0.2595095634460449,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8374719619750977,0.3480646908283233,0.3317533135414123,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7359060645103455,0.2329241931438446,1.0600895881652832,284.9598999023437,284.95001220703125,298.3140563964844,293.6572570800781,298.3133850097656,298.2549743652344,284.9599609375,1.0,0.5803036689758301,1.0,1.0,0.0,1.0,-3.093603134155273,3.093595266342163,7.703843948547728e-06,2.3932793140411377,0.9419711828231812,0.9419711828231812,0.0,148.43275451660156,157.0,79205.515625,0.0,2475.733642578125,1.0,278.1499938964844,283.1501159667969,296.6628723144531,301.7494201660156,293.1499938964844,293.1499938964844,278.1499938964844,35469.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883318543434144,1.0,0.0,0.0,3.786468029022217,3.7864933013916016,9.56669396146026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.826171875,0.0,1686.2445068359375,1895.4371337890625,0.0,4200.71630859375,0.9355446100234984,1.0,0.0,3.0,1.0,0.0
18094260,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9990000128746032,0.6598023772239685,0.543316125869751,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8802562952041626,0.412424772977829,0.3922640383243561,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.8489652872085571,0.3687754273414612,0.259781539440155,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.8340284824371338,0.3484999239444732,0.332519382238388,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7326105237007141,0.2328414916992187,1.061099410057068,284.7694091796875,284.95001220703125,298.351318359375,293.6478271484375,297.95147705078125,298.2426452636719,284.77117919921875,1.0,0.5832622051239014,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-3.1087124347686768,1.958606243133545,1.1501061916351318,1.259239673614502,0.7622283697128296,0.7622283697128296,0.0,151.0103302001953,145.0,70025.90625,0.0,2513.3583984375,1.0,278.1499938964844,282.9539489746094,296.6092529296875,301.3553466796875,293.1499938964844,293.1499938964844,278.45001220703125,48212.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831334948539734,1.0,0.0,0.0,3.4775707721710205,3.477595329284668,8.069474688454648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.8193359375,0.0,1436.7216796875,1895.4371337890625,0.0,4155.9013671875,0.8739136457443237,1.0,0.0,3.0,1.0,0.0
18094320,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9990000128746032,0.6598023772239685,0.543316125869751,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8802562952041626,0.412424772977829,0.3922640383243561,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.8489652872085571,0.3687754273414612,0.259781539440155,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.8340284824371338,0.3484999239444732,0.332519382238388,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7326105237007141,0.2328414916992187,1.061099410057068,284.7694091796875,284.95001220703125,298.351318359375,293.6478271484375,297.95147705078125,298.2426452636719,284.77117919921875,1.0,0.5832622051239014,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-3.1087124347686768,1.958606243133545,1.1501061916351318,1.259239673614502,0.7622283697128296,0.7622283697128296,0.0,151.0103302001953,145.0,70025.90625,0.0,2513.3583984375,1.0,278.1499938964844,282.9539489746094,296.6092529296875,301.3553466796875,293.1499938964844,293.1499938964844,278.45001220703125,48212.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831334948539734,1.0,0.0,0.0,3.4775707721710205,3.477595329284668,8.069474688454648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.8193359375,0.0,1436.7216796875,1895.4371337890625,0.0,4155.9013671875,0.8739136457443237,1.0,0.0,3.0,1.0,0.0
18094380,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9990000128746032,0.6576588153839111,0.5384915471076965,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8841352462768555,0.4143117368221283,0.3938263058662414,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8511630892753601,0.3686697483062744,0.2595493793487549,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8364654183387756,0.3488346040248871,0.3326587378978729,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7342802286148071,0.2326062321662902,1.0594645738601685,284.8348999023437,284.95001220703125,298.3897705078125,293.6366271972656,297.4937438964844,298.2329406738281,284.8515625,1.0,0.5811388492584229,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-3.1027231216430664,0.4245180785655975,2.6782050132751465,-0.2713916897773742,0.698248565196991,0.698248565196991,0.0,148.90565490722656,133.0,55591.87109375,0.0,2493.611572265625,1.0,278.43719482421875,283.0743408203125,296.4245300292969,300.1758117675781,293.1499938964844,293.1499938964844,278.75,51333.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392337203025818,1.0,0.0,0.0,2.8396482467651367,2.839668035507202,5.380497896112502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.02978515625,0.0,893.918212890625,1895.4371337890625,0.0,3765.47509765625,0.7477760314941406,1.0,0.0,3.0,1.0,0.0
18094440,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9990000128746032,0.6576588153839111,0.5384915471076965,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8841352462768555,0.4143117368221283,0.3938263058662414,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8511630892753601,0.3686697483062744,0.2595493793487549,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8364654183387756,0.3488346040248871,0.3326587378978729,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7342802286148071,0.2326062321662902,1.0594645738601685,284.8348999023437,284.95001220703125,298.3897705078125,293.6366271972656,297.4937438964844,298.2329406738281,284.8515625,1.0,0.5811388492584229,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-3.1027231216430664,0.4245180785655975,2.6782050132751465,-0.2713916897773742,0.698248565196991,0.698248565196991,0.0,148.90565490722656,133.0,55591.87109375,0.0,2493.611572265625,1.0,278.43719482421875,283.0743408203125,296.4245300292969,300.1758117675781,293.1499938964844,293.1499938964844,278.75,51333.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392337203025818,1.0,0.0,0.0,2.8396482467651367,2.839668035507202,5.380497896112502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.02978515625,0.0,893.918212890625,1895.4371337890625,0.0,3765.47509765625,0.7477760314941406,1.0,0.0,3.0,1.0,0.0
18094500,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9990000128746032,0.6591433882713318,0.5314244627952576,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8889824748039246,0.4158139526844024,0.3949172794818878,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8549520969390869,0.3692037463188171,0.2596742510795593,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.840192437171936,0.3494767248630523,0.3329737186431885,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7372573614120483,0.2328250408172607,1.059320092201233,284.9350280761719,284.95001220703125,298.40936279296875,293.6304016113281,297.4993591308594,298.2356872558594,284.93505859375,1.0,0.5789340138435364,0.0,0.0,1.0,1.0,-3.095899820327759,2.447562656016089e-05,3.0958755016326904,-0.6940051913261414,0.7510052919387817,0.7510052919387817,0.0,146.3057098388672,133.0,55239.21875,0.0,2469.64404296875,1.0,278.674072265625,283.17266845703125,296.3788146972656,299.88165283203125,293.1499938964844,293.1499938964844,278.75,38905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111661314964294,1.0,0.0,0.0,2.9273266792297363,2.927344799041748,5.717888598155696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.2744140625,0.0,885.4171142578125,1895.4371337890625,0.0,3507.423095703125,0.7504105567932129,1.0,0.0,3.0,1.0,0.0
18094560,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6617780923843384,0.5224862098693848,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8952083587646484,0.4173697531223297,0.3962513208389282,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8600590229034424,0.3697932958602905,0.2599895298480987,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8451438546180725,0.3501767218112945,0.3335022032260895,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7413074374198914,0.2331229746341705,1.0599807500839231,284.95965576171875,284.95001220703125,298.42919921875,293.6238098144531,297.5078125,298.2408447265625,284.9581604003906,1.0,0.5760757327079773,0.0293513964861631,0.0293513964861631,1.0,1.0,-3.088567018508911,0.0001239634730154,3.0884430408477783,-0.6922726631164551,0.7669724822044373,0.7669724822044373,0.0,143.215087890625,136.0,54871.2890625,0.0,2439.438720703125,1.0,278.7323608398437,283.2044677734375,296.429931640625,299.9167175292969,293.1499938964844,293.1499938964844,279.04998779296875,36569.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942972421646118,1.0,0.0,0.0,2.9338150024414062,2.933832883834839,5.743264068769349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.69921875,0.0,876.22705078125,1895.4371337890625,0.0,3350.37060546875,0.7489679455757141,1.0,0.0,3.0,1.0,0.0
