time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094620,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6686505079269409,0.5127987861633301,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9032252430915833,0.4205261170864105,0.3991249203681946,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8662629127502441,0.370989590883255,0.2607610821723938,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8512663841247559,0.3516262173652649,0.334767997264862,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7462508082389832,0.2338171005249023,1.0625184774398804,284.9839782714844,284.95001220703125,298.4695129394531,293.6094970703125,297.5303955078125,298.2579650878906,284.9833374023437,1.0,0.5741991996765137,0.0880541875958442,0.0880541875958442,1.0,1.0,-3.085855484008789,0.0190608464181423,3.0667946338653564,-0.6733819842338562,0.8119717836380005,0.8119717836380005,0.0,140.1027374267578,139.0,54300.08203125,0.0,2417.790771484375,1.0,279.033935546875,283.2511291503906,296.5207214355469,299.96209716796875,293.1499938964844,293.1499938964844,279.3500061035156,33329.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749662041664124,1.0,0.0,0.0,3.077413320541382,3.0774316787719727,6.319241947494447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.95166015625,0.0,967.7135620117188,1895.4371337890625,0.0,3169.39013671875,0.7758808732032776,1.0,0.0,3.0,1.0,0.0
18094680,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6686505079269409,0.5127987861633301,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9032252430915833,0.4205261170864105,0.3991249203681946,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8662629127502441,0.370989590883255,0.2607610821723938,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8512663841247559,0.3516262173652649,0.334767997264862,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7462508082389832,0.2338171005249023,1.0625184774398804,284.9839782714844,284.95001220703125,298.4695129394531,293.6094970703125,297.5303955078125,298.2579650878906,284.9833374023437,1.0,0.5741991996765137,0.0880541875958442,0.0880541875958442,1.0,1.0,-3.085855484008789,0.0190608464181423,3.0667946338653564,-0.6733819842338562,0.8119717836380005,0.8119717836380005,0.0,140.1027374267578,139.0,54300.08203125,0.0,2417.790771484375,1.0,279.033935546875,283.2511291503906,296.5207214355469,299.96209716796875,293.1499938964844,293.1499938964844,279.3500061035156,33329.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749662041664124,1.0,0.0,0.0,3.077413320541382,3.0774316787719727,6.319241947494447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.95166015625,0.0,967.7135620117188,1895.4371337890625,0.0,3169.39013671875,0.7758808732032776,1.0,0.0,3.0,1.0,0.0
18094740,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.6747261881828308,0.5092218518257141,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9077370762825012,0.4235428273677826,0.4019469618797302,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8690687417984009,0.3719936013221741,0.2614586055278778,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8542096614837646,0.3529374897480011,0.3359913527965545,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.748482882976532,0.234404370188713,1.065064549446106,284.9981384277344,284.95001220703125,298.510498046875,293.5938720703125,297.5534362792969,298.2753601074219,284.9959411621094,1.0,0.5741650462150574,0.1467569917440414,0.1467569917440414,1.0,1.0,-3.0903141498565674,0.2220125943422317,2.8683016300201416,-0.4722933173179626,0.866442084312439,0.866442084312439,0.0,139.20526123046875,142.0,54067.96484375,0.0,2419.71630859375,1.0,279.3364562988281,283.2818298339844,296.566650390625,300.0018005371094,293.1499938964844,293.1499938964844,279.6499938964844,31518.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680784106254578,1.0,0.0,0.0,3.2778782844543457,3.277898073196411,7.16933584499202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.84033203125,0.0,1127.1221923828125,1895.4371337890625,0.0,3104.784423828125,0.8182246088981628,1.0,0.0,3.0,1.0,0.0
18094800,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.6747261881828308,0.5092218518257141,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9077370762825012,0.4235428273677826,0.4019469618797302,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8690687417984009,0.3719936013221741,0.2614586055278778,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8542096614837646,0.3529374897480011,0.3359913527965545,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.748482882976532,0.234404370188713,1.065064549446106,284.9981384277344,284.95001220703125,298.510498046875,293.5938720703125,297.5534362792969,298.2753601074219,284.9959411621094,1.0,0.5741650462150574,0.1467569917440414,0.1467569917440414,1.0,1.0,-3.0903141498565674,0.2220125943422317,2.8683016300201416,-0.4722933173179626,0.866442084312439,0.866442084312439,0.0,139.20526123046875,142.0,54067.96484375,0.0,2419.71630859375,1.0,279.3364562988281,283.2818298339844,296.566650390625,300.0018005371094,293.1499938964844,293.1499938964844,279.6499938964844,31518.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680784106254578,1.0,0.0,0.0,3.2778782844543457,3.277898073196411,7.16933584499202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.84033203125,0.0,1127.1221923828125,1895.4371337890625,0.0,3104.784423828125,0.8182246088981628,1.0,0.0,3.0,1.0,0.0
18094860,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6790834069252014,0.5090023279190063,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9101649522781372,0.426491767168045,0.4047113358974457,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8698960542678833,0.3729045689105987,0.2620883285999298,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8552869558334351,0.3541711568832397,0.3371488451957702,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7491270303726196,0.2349488288164138,1.0674784183502195,285.0237731933594,284.95001220703125,298.5520324707031,293.5770263671875,297.5714416503906,298.2862854003906,285.0199584960937,1.0,0.5754475593566895,0.1468423157930374,0.1468423157930374,1.0,1.0,-3.0984182357788086,0.2316028326749801,2.8668153285980225,-0.4649806320667267,0.9420924782752992,0.9420924782752992,0.0,139.44497680664062,145.0,53924.765625,0.0,2436.176025390625,1.0,279.6400146484375,283.3222961425781,296.5743713378906,300.0054931640625,293.1499938964844,293.1499938964844,279.3500061035156,30241.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657302856445312,1.0,0.0,0.0,3.505718231201172,3.50573992729187,8.200631782528944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.29296875,0.0,1337.1142578125,1895.4371337890625,0.0,3082.756591796875,0.8681803345680237,1.0,0.0,3.0,1.0,0.0
18094920,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6790834069252014,0.5090023279190063,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9101649522781372,0.426491767168045,0.4047113358974457,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8698960542678833,0.3729045689105987,0.2620883285999298,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8552869558334351,0.3541711568832397,0.3371488451957702,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7491270303726196,0.2349488288164138,1.0674784183502195,285.0237731933594,284.95001220703125,298.5520324707031,293.5770263671875,297.5714416503906,298.2862854003906,285.0199584960937,1.0,0.5754475593566895,0.1468423157930374,0.1468423157930374,1.0,1.0,-3.0984182357788086,0.2316028326749801,2.8668153285980225,-0.4649806320667267,0.9420924782752992,0.9420924782752992,0.0,139.44497680664062,145.0,53924.765625,0.0,2436.176025390625,1.0,279.6400146484375,283.3222961425781,296.5743713378906,300.0054931640625,293.1499938964844,293.1499938964844,279.3500061035156,30241.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657302856445312,1.0,0.0,0.0,3.505718231201172,3.50573992729187,8.200631782528944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.29296875,0.0,1337.1142578125,1895.4371337890625,0.0,3082.756591796875,0.8681803345680237,1.0,0.0,3.0,1.0,0.0
18094980,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6802738904953003,0.5126192569732666,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.909568190574646,0.428508996963501,0.4068638682365417,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8680119514465332,0.37284716963768,0.2622483968734741,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.853841245174408,0.3545941412448883,0.3377845883369446,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7475941181182861,0.2348972409963607,1.0681790113449097,284.8961486816406,284.95001220703125,298.593994140625,293.5591125488281,297.5729675292969,298.2762756347656,284.8976135253906,1.0,0.5774970650672913,0.1469276547431945,0.1469276547431945,1.0,1.0,-3.1071553230285645,0.2331019937992096,2.874053478240967,-0.4652059972286224,0.8347024917602539,0.8347024917602539,0.0,140.90792846679688,148.0,54684.53515625,0.0,2460.45849609375,1.0,279.3591613769531,283.1787414550781,296.60699462890625,300.17431640625,293.1499938964844,293.1499938964844,279.6499938964844,37913.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798744678497314,1.0,0.0,0.0,3.420588254928589,3.4206104278564453,7.807192901054805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5107421875,0.0,1306.01904296875,1895.4371337890625,0.0,3215.404052734375,0.8558485507965088,1.0,0.0,3.0,1.0,0.0
18095040,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.6802738904953003,0.5126192569732666,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.909568190574646,0.428508996963501,0.4068638682365417,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8680119514465332,0.37284716963768,0.2622483968734741,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.853841245174408,0.3545941412448883,0.3377845883369446,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7475941181182861,0.2348972409963607,1.0681790113449097,284.8961486816406,284.95001220703125,298.593994140625,293.5591125488281,297.5729675292969,298.2762756347656,284.8976135253906,1.0,0.5774970650672913,0.1469276547431945,0.1469276547431945,1.0,1.0,-3.1071553230285645,0.2331019937992096,2.874053478240967,-0.4652059972286224,0.8347024917602539,0.8347024917602539,0.0,140.90792846679688,148.0,54684.53515625,0.0,2460.45849609375,1.0,279.3591613769531,283.1787414550781,296.60699462890625,300.17431640625,293.1499938964844,293.1499938964844,279.6499938964844,37913.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798744678497314,1.0,0.0,0.0,3.420588254928589,3.4206104278564453,7.807192901054805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.5107421875,0.0,1306.01904296875,1895.4371337890625,0.0,3215.404052734375,0.8558485507965088,1.0,0.0,3.0,1.0,0.0
18095100,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6809666752815247,0.5150121450424194,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9088990092277528,0.4298392534255981,0.4079454243183136,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8667481541633606,0.3731444776058197,0.2623264491558075,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8527979850769043,0.3550558090209961,0.3380855619907379,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7465212345123291,0.2350095212459564,1.0683246850967407,285.0072326660156,284.95001220703125,298.6150817871094,293.5498352050781,297.5758056640625,298.2738342285156,285.0089111328125,1.0,0.578700840473175,0.1469703316688537,0.1469703316688537,1.0,1.0,-3.1119604110717773,0.2339091300964355,2.878051280975342,-0.4653089642524719,0.9092330932617188,0.9092330932617188,0.0,141.84153747558594,148.0,54033.4765625,0.0,2474.5546875,1.0,279.5962829589844,283.3014221191406,296.53631591796875,299.9587707519531,293.1499938964844,293.1499938964844,279.6499938964844,33444.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752501010894775,1.0,0.0,0.0,3.480009317398072,3.4800312519073486,8.080795055320777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.82861328125,0.0,1333.9112548828125,1895.4371337890625,0.0,3172.052001953125,0.8671427965164185,1.0,0.0,3.0,1.0,0.0
18095160,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.6817181706428528,0.5170503854751587,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9087074995040894,0.4313090145587921,0.4093243479728699,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8659446239471436,0.373591810464859,0.2626334130764007,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8521566987037659,0.3556428253650665,0.3386363685131073,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7457932829856873,0.2352143973112106,1.069255828857422,284.9931335449219,284.95001220703125,298.63623046875,293.54034423828125,297.57977294921875,298.27294921875,284.9917907714844,1.0,0.580062747001648,0.1484646201133728,0.1484646201133728,1.0,1.0,-3.118217706680298,0.2406991869211197,2.877518653869629,-0.4597643613815307,0.9171847105026244,0.9171847105026244,0.0,142.7301483154297,151.0,54234.4453125,0.0,2491.182373046875,1.0,279.6412658691406,283.2868957519531,296.5304870605469,299.99957275390625,293.1499938964844,293.1499938964844,279.3500061035156,32873.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741570711135864,1.0,0.0,0.0,3.557199478149414,3.5572218894958496,8.443251431344834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1376953125,0.0,1409.5526123046875,1895.4371337890625,0.0,3161.80224609375,0.8819849491119385,1.0,0.0,3.0,1.0,0.0
18095220,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.681330144405365,0.522980272769928,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9068061113357544,0.4335230588912964,0.4116369783878326,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8629712462425232,0.3737328350543976,0.2629109025001526,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8496208786964417,0.356195867061615,0.3393721282482147,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7432752251625061,0.23518867790699,1.069987654685974,284.9077453613281,284.95001220703125,298.6785583496094,293.52081298828125,297.5784606933594,298.2589111328125,284.9088439941406,1.0,0.5830020308494568,0.1514531970024109,0.1514531970024109,1.0,1.0,-3.130226850509644,0.25458824634552,2.875638723373413,-0.4487482011318207,0.8340381383895874,0.8340381383895874,0.0,145.04335021972656,154.0,54923.65625,0.0,2526.500732421875,1.0,279.3591003417969,283.1814880371094,296.5521850585937,300.1309814453125,293.1499938964844,293.1499938964844,279.6499938964844,38513.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884356677532196,1.0,0.0,0.0,3.433966636657715,3.4339890480041504,7.868381999287521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.931640625,0.0,1323.5313720703125,1895.4371337890625,0.0,3257.394775390625,0.8597031235694885,1.0,0.0,3.0,1.0,0.0
18095280,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.681330144405365,0.522980272769928,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9068061113357544,0.4335230588912964,0.4116369783878326,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8629712462425232,0.3737328350543976,0.2629109025001526,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8496208786964417,0.356195867061615,0.3393721282482147,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7432752251625061,0.23518867790699,1.069987654685974,284.9077453613281,284.95001220703125,298.6785583496094,293.52081298828125,297.5784606933594,298.2589111328125,284.9088439941406,1.0,0.5830020308494568,0.1514531970024109,0.1514531970024109,1.0,1.0,-3.130226850509644,0.25458824634552,2.875638723373413,-0.4487482011318207,0.8340381383895874,0.8340381383895874,0.0,145.04335021972656,154.0,54923.65625,0.0,2526.500732421875,1.0,279.3591003417969,283.1814880371094,296.5521850585937,300.1309814453125,293.1499938964844,293.1499938964844,279.6499938964844,38513.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884356677532196,1.0,0.0,0.0,3.433966636657715,3.4339890480041504,7.868381999287521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.931640625,0.0,1323.5313720703125,1895.4371337890625,0.0,3257.394775390625,0.8597031235694885,1.0,0.0,3.0,1.0,0.0
18095340,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.6812945008277893,0.528852105140686,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9052706956863404,0.4364702403545379,0.4142882525920868,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8603553771972656,0.3746131956577301,0.2634324133396148,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8473742604255676,0.3573437035083771,0.3403632938861847,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7410052418708801,0.2355812191963195,1.0714980363845823,285.0049743652344,284.95001220703125,298.7208251953125,293.5007019042969,297.5845642089844,298.2538146972656,285.0041809082031,1.0,0.5862126350402832,0.1544417589902877,0.1544417589902877,1.0,1.0,-3.1441025733947754,0.2680667638778686,2.8760359287261963,-0.4394397735595703,0.9243096113204956,0.9243096113204956,0.0,147.39083862304688,157.0,54568.83203125,0.0,2565.903076171875,1.0,279.6408386230469,283.2905578613281,296.4858093261719,299.9708557128906,293.1499938964844,293.1499938964844,279.3500061035156,32857.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775634765625,1.0,0.0,0.0,3.574460983276367,3.574483633041382,8.525393013769644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2919921875,0.0,1427.7147216796875,1895.4371337890625,0.0,3193.7421875,0.8860874772071838,1.0,0.0,3.0,1.0,0.0
18095400,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.6812945008277893,0.528852105140686,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9052706956863404,0.4364702403545379,0.4142882525920868,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8603553771972656,0.3746131956577301,0.2634324133396148,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8473742604255676,0.3573437035083771,0.3403632938861847,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7410052418708801,0.2355812191963195,1.0714980363845823,285.0049743652344,284.95001220703125,298.7208251953125,293.5007019042969,297.5845642089844,298.2538146972656,285.0041809082031,1.0,0.5862126350402832,0.1544417589902877,0.1544417589902877,1.0,1.0,-3.1441025733947754,0.2680667638778686,2.8760359287261963,-0.4394397735595703,0.9243096113204956,0.9243096113204956,0.0,147.39083862304688,157.0,54568.83203125,0.0,2565.903076171875,1.0,279.6408386230469,283.2905578613281,296.4858093261719,299.9708557128906,293.1499938964844,293.1499938964844,279.3500061035156,32857.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775634765625,1.0,0.0,0.0,3.574460983276367,3.574483633041382,8.525393013769644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2919921875,0.0,1427.7147216796875,1895.4371337890625,0.0,3193.7421875,0.8860874772071838,1.0,0.0,3.0,1.0,0.0
18095460,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6791272759437561,0.5357772707939148,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9029713869094848,0.4387195408344269,0.4166701138019562,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8570264577865601,0.3747743666172027,0.2637511789798736,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8444778323173523,0.357905238866806,0.3411398828029632,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7382369637489319,0.2356118708848953,1.0725735425949097,284.9129638671875,284.95001220703125,298.762939453125,293.48016357421875,297.5845642089844,298.2412414550781,284.9140319824219,1.0,0.5896000862121582,0.1572126746177673,0.1572126746177673,1.0,1.0,-3.157904624938965,0.2799898087978363,2.877914905548096,-0.4311912655830383,0.8427792191505432,0.8427792191505432,0.0,150.1174774169922,160.0,55414.5625,0.0,2607.529541015625,1.0,279.35888671875,283.1770935058594,296.5126647949219,300.1189270019531,293.1499938964844,293.1499938964844,279.6499938964844,38218.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880413770675659,1.0,0.0,0.0,3.4686107635498047,3.46863341331482,8.027946023503318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.63623046875,0.0,1356.3489990234375,1895.4371337890625,0.0,3291.885986328125,0.8671088814735413,1.0,0.0,3.0,1.0,0.0
18095520,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6791272759437561,0.5357772707939148,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9029713869094848,0.4387195408344269,0.4166701138019562,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8570264577865601,0.3747743666172027,0.2637511789798736,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8444778323173523,0.357905238866806,0.3411398828029632,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7382369637489319,0.2356118708848953,1.0725735425949097,284.9129638671875,284.95001220703125,298.762939453125,293.48016357421875,297.5845642089844,298.2412414550781,284.9140319824219,1.0,0.5896000862121582,0.1572126746177673,0.1572126746177673,1.0,1.0,-3.157904624938965,0.2799898087978363,2.877914905548096,-0.4311912655830383,0.8427792191505432,0.8427792191505432,0.0,150.1174774169922,160.0,55414.5625,0.0,2607.529541015625,1.0,279.35888671875,283.1770935058594,296.5126647949219,300.1189270019531,293.1499938964844,293.1499938964844,279.6499938964844,38218.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880413770675659,1.0,0.0,0.0,3.4686107635498047,3.46863341331482,8.027946023503318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.63623046875,0.0,1356.3489990234375,1895.4371337890625,0.0,3291.885986328125,0.8671088814735413,1.0,0.0,3.0,1.0,0.0
18095580,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6774900555610657,0.5422903895378113,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9012011885643004,0.4416696429252624,0.419333815574646,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8541999459266663,0.375637948513031,0.2642683684825897,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8420121669769287,0.3590279221534729,0.3421182930469513,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7358182668685913,0.2359998673200607,1.074184775352478,285.01031494140625,284.95001220703125,298.8047180175781,293.4594116210937,297.59246826171875,298.2391052246094,285.00933837890625,1.0,0.5930946469306946,0.1599835902452469,0.1599835902452469,1.0,1.0,-3.172669649124145,0.2912283837795257,2.881441116333008,-0.4234638810157776,0.9367883205413818,0.9367883205413818,0.0,152.80239868164062,163.0,55064.23046875,0.0,2651.194091796875,1.0,279.6411437988281,283.28582763671875,296.4467468261719,299.9623107910156,293.1499938964844,293.1499938964844,279.3500061035156,32730.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817688822746277,1.0,0.0,0.0,3.6122682094573975,3.6122913360595694,8.706693961357814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.087890625,0.0,1467.38232421875,1895.4371337890625,0.0,3233.15576171875,0.8944897651672363,1.0,0.0,3.0,1.0,0.0
18095640,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6774900555610657,0.5422903895378113,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9012011885643004,0.4416696429252624,0.419333815574646,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8541999459266663,0.375637948513031,0.2642683684825897,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8420121669769287,0.3590279221534729,0.3421182930469513,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7358182668685913,0.2359998673200607,1.074184775352478,285.01031494140625,284.95001220703125,298.8047180175781,293.4594116210937,297.59246826171875,298.2391052246094,285.00933837890625,1.0,0.5930946469306946,0.1599835902452469,0.1599835902452469,1.0,1.0,-3.172669649124145,0.2912283837795257,2.881441116333008,-0.4234638810157776,0.9367883205413818,0.9367883205413818,0.0,152.80239868164062,163.0,55064.23046875,0.0,2651.194091796875,1.0,279.6411437988281,283.28582763671875,296.4467468261719,299.9623107910156,293.1499938964844,293.1499938964844,279.3500061035156,32730.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817688822746277,1.0,0.0,0.0,3.6122682094573975,3.6122913360595694,8.706693961357814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.087890625,0.0,1467.38232421875,1895.4371337890625,0.0,3233.15576171875,0.8944897651672363,1.0,0.0,3.0,1.0,0.0
18095700,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6759344935417175,0.5456483364105225,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.900273323059082,0.4428336024284363,0.4206674993038177,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8527666330337524,0.3757604360580444,0.264533132314682,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8407592177391052,0.3593386113643646,0.3426178991794586,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7345964908599854,0.2360252439975738,1.0750433206558228,284.8823547363281,284.95001220703125,298.825439453125,293.4490051269531,297.5945129394531,298.2358093261719,284.8798828125,1.0,0.5948904156684875,0.1613690555095672,0.1613690555095672,1.0,1.0,-3.180264472961426,0.2965509295463562,2.883713483810425,-0.4197896420955658,0.8509746193885803,0.8509746193885803,0.0,154.2052764892578,163.0,56043.82421875,0.0,2673.9189453125,1.0,279.39892578125,283.1390380859375,296.49365234375,300.1757507324219,293.1499938964844,293.1499938964844,279.3500061035156,37175.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889315128326416,1.0,0.0,0.0,3.587409734725952,3.587433338165283,8.58727275954152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.810546875,0.0,1473.2872314453125,1895.4371337890625,0.0,3303.802001953125,0.889815628528595,1.0,0.0,3.0,1.0,0.0
18095760,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6739304065704346,0.5496912002563477,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.898747444152832,0.4438701272010803,0.421697735786438,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8507694005966187,0.375745415687561,0.2645681500434875,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8389928936958313,0.3595266342163086,0.3428593277931213,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7329185009002686,0.2359398752450943,1.0750144720077517,284.908935546875,284.95001220703125,298.84600830078125,293.4385681152344,297.5957336425781,298.2315979003906,284.91070556640625,1.0,0.596634566783905,0.1627166122198104,0.1627166122198104,1.0,1.0,-3.186663627624512,0.3013500273227691,2.8853135108947754,-0.4161070585250854,0.8495661020278931,0.8495661020278931,0.0,155.80307006835938,151.0,55897.11328125,0.0,2695.401611328125,1.0,279.3582458496094,283.16314697265625,296.4726257324219,300.1107788085937,293.1499938964844,293.1499938964844,279.6499938964844,38367.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924939632415771,1.0,0.0,0.0,3.510019063949585,3.510042190551758,8.220765721489443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.06005859375,0.0,1399.96923828125,1895.4371337890625,0.0,3333.52294921875,0.8762623071670532,1.0,0.0,3.0,1.0,0.0
18095820,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.6726111173629761,0.5443485379219055,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.90355783700943,0.4467282891273498,0.4241314828395843,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8538246154785156,0.3765143156051636,0.2649129629135132,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8421494364738464,0.3605409264564514,0.3435936868190765,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7351768612861633,0.2361651211977005,1.0752259492874146,285.00067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.6054077148437,298.2328186035156,284.9991149902344,1.0,0.5949346423149109,0.1654117554426193,0.1654117554426193,1.0,1.0,-3.184742212295532,0.3078567683696747,2.876885414123535,-0.408278226852417,0.936591386795044,0.936591386795044,0.0,154.03915405273438,154.0,55231.8828125,0.0,2681.877685546875,1.0,279.64141845703125,283.2691345214844,296.4026184082031,299.93603515625,293.1499938964844,293.1499938964844,279.3500061035156,33147.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857438564300537,1.0,0.0,0.0,3.64078426361084,3.640807628631592,8.844701255839027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.7802734375,0.0,1501.6474609375,1895.4371337890625,0.0,3270.38330078125,0.901127278804779,1.0,0.0,3.0,1.0,0.0
18095880,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.6726111173629761,0.5443485379219055,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.90355783700943,0.4467282891273498,0.4241314828395843,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8538246154785156,0.3765143156051636,0.2649129629135132,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8421494364738464,0.3605409264564514,0.3435936868190765,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7351768612861633,0.2361651211977005,1.0752259492874146,285.00067138671875,284.95001220703125,298.8866577148437,293.4178771972656,297.6054077148437,298.2328186035156,284.9991149902344,1.0,0.5949346423149109,0.1654117554426193,0.1654117554426193,1.0,1.0,-3.184742212295532,0.3078567683696747,2.876885414123535,-0.408278226852417,0.936591386795044,0.936591386795044,0.0,154.03915405273438,154.0,55231.8828125,0.0,2681.877685546875,1.0,279.64141845703125,283.2691345214844,296.4026184082031,299.93603515625,293.1499938964844,293.1499938964844,279.3500061035156,33147.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857438564300537,1.0,0.0,0.0,3.64078426361084,3.640807628631592,8.844701255839027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.7802734375,0.0,1501.6474609375,1895.4371337890625,0.0,3270.38330078125,0.901127278804779,1.0,0.0,3.0,1.0,0.0
18095940,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6718207001686096,0.5430928468704224,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9059273600578308,0.4488760530948639,0.4263125658035278,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.854640543460846,0.376570463180542,0.2650791108608246,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8431897759437561,0.3609715700149536,0.3441397249698639,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7356674075126648,0.2360346615314483,1.0750617980957031,284.9015808105469,284.95001220703125,298.9265441894531,293.3974609375,297.6114807128906,298.228515625,284.9028015136719,1.0,0.5952063202857971,0.1681068986654281,0.1681068986654281,1.0,1.0,-3.186500072479248,0.3140835464000702,2.8724164962768555,-0.4032599925994873,0.8434382081031799,0.8434382081031799,0.0,153.66482543945312,157.0,55709.9375,0.0,2683.331298828125,1.0,279.35845947265625,283.1523132324219,296.42254638671875,300.0533447265625,293.1499938964844,293.1499938964844,279.6499938964844,38943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947131037712097,1.0,0.0,0.0,3.5088911056518555,3.5089142322540283,8.215482694140519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.3935546875,0.0,1402.9453125,1895.4371337890625,0.0,3354.25439453125,0.8765590786933899,1.0,0.0,3.0,1.0,0.0
18096000,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6718207001686096,0.5430928468704224,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9059273600578308,0.4488760530948639,0.4263125658035278,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.854640543460846,0.376570463180542,0.2650791108608246,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8431897759437561,0.3609715700149536,0.3441397249698639,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7356674075126648,0.2360346615314483,1.0750617980957031,284.9015808105469,284.95001220703125,298.9265441894531,293.3974609375,297.6114807128906,298.228515625,284.9028015136719,1.0,0.5952063202857971,0.1681068986654281,0.1681068986654281,1.0,1.0,-3.186500072479248,0.3140835464000702,2.8724164962768555,-0.4032599925994873,0.8434382081031799,0.8434382081031799,0.0,153.66482543945312,157.0,55709.9375,0.0,2683.331298828125,1.0,279.35845947265625,283.1523132324219,296.42254638671875,300.0533447265625,293.1499938964844,293.1499938964844,279.6499938964844,38943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947131037712097,1.0,0.0,0.0,3.5088911056518555,3.5089142322540283,8.215482694140519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.3935546875,0.0,1402.9453125,1895.4371337890625,0.0,3354.25439453125,0.8765590786933899,1.0,0.0,3.0,1.0,0.0
18096060,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.6719164848327637,0.5443134903907776,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9071518778800964,0.4518181681632995,0.4288815259933471,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8544712066650391,0.3774013221263885,0.2655131816864013,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8432395458221436,0.3620308637619018,0.3449774086475372,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7353254556655884,0.2363317012786865,1.075859785079956,285.0025329589844,284.95001220703125,298.96551513671875,293.3775329589844,297.6230163574219,298.2310485839844,285.00164794921875,1.0,0.5965464115142822,0.1709238290786743,0.1709238290786743,1.0,1.0,-3.193535327911377,0.3213926255702972,2.872142791748047,-0.3989263474941253,0.9337967038154602,0.9337967038154602,0.0,154.27784729003906,160.0,55077.9296875,0.0,2700.7744140625,1.0,279.6413879394531,283.2666015625,296.355224609375,299.8742980957031,293.1499938964844,293.1499938964844,279.3500061035156,33263.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886409342288971,1.0,0.0,0.0,3.632290601730346,3.632313966751098,8.803481819086301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.392578125,0.0,1493.1776123046875,1895.4371337890625,0.0,3276.612548828125,0.8993826508522034,1.0,0.0,3.0,1.0,0.0
18096120,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.6719164848327637,0.5443134903907776,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9071518778800964,0.4518181681632995,0.4288815259933471,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8544712066650391,0.3774013221263885,0.2655131816864013,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8432395458221436,0.3620308637619018,0.3449774086475372,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7353254556655884,0.2363317012786865,1.075859785079956,285.0025329589844,284.95001220703125,298.96551513671875,293.3775329589844,297.6230163574219,298.2310485839844,285.00164794921875,1.0,0.5965464115142822,0.1709238290786743,0.1709238290786743,1.0,1.0,-3.193535327911377,0.3213926255702972,2.872142791748047,-0.3989263474941253,0.9337967038154602,0.9337967038154602,0.0,154.27784729003906,160.0,55077.9296875,0.0,2700.7744140625,1.0,279.6413879394531,283.2666015625,296.355224609375,299.8742980957031,293.1499938964844,293.1499938964844,279.3500061035156,33263.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886409342288971,1.0,0.0,0.0,3.632290601730346,3.632313966751098,8.803481819086301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.392578125,0.0,1493.1776123046875,1895.4371337890625,0.0,3276.612548828125,0.8993826508522034,1.0,0.0,3.0,1.0,0.0
18096180,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6698861718177795,0.5481074452400208,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9066540002822876,0.4540439546108246,0.4312133193016052,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.852815568447113,0.3775085508823395,0.2657723128795624,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8418947458267212,0.3625000119209289,0.3456356823444366,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7338364124298096,0.2362416237592697,1.076274037361145,284.9053955078125,284.95001220703125,299.0033874511719,293.3583068847656,297.6290283203125,298.2270202636719,284.906982421875,1.0,0.5986321568489075,0.1737407445907592,0.1737407445907592,1.0,1.0,-3.2025017738342285,0.3291364014148712,2.8733651638031006,-0.3942303359508514,0.8456866145133972,0.8456866145133972,0.0,155.82711791992188,148.0,55731.015625,0.0,2727.30615234375,1.0,279.3583068847656,283.1487731933594,296.383544921875,300.0113830566406,293.1499938964844,293.1499938964844,279.6499938964844,38728.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953990936279297,1.0,0.0,0.0,3.512542486190796,3.5125656127929688,8.232589721046679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.88623046875,0.0,1405.1944580078125,1895.4371337890625,0.0,3360.660400390625,0.8770752549171448,1.0,0.0,3.0,1.0,0.0
18096240,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6698861718177795,0.5481074452400208,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9066540002822876,0.4540439546108246,0.4312133193016052,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.852815568447113,0.3775085508823395,0.2657723128795624,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8418947458267212,0.3625000119209289,0.3456356823444366,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7338364124298096,0.2362416237592697,1.076274037361145,284.9053955078125,284.95001220703125,299.0033874511719,293.3583068847656,297.6290283203125,298.2270202636719,284.906982421875,1.0,0.5986321568489075,0.1737407445907592,0.1737407445907592,1.0,1.0,-3.2025017738342285,0.3291364014148712,2.8733651638031006,-0.3942303359508514,0.8456866145133972,0.8456866145133972,0.0,155.82711791992188,148.0,55731.015625,0.0,2727.30615234375,1.0,279.3583068847656,283.1487731933594,296.383544921875,300.0113830566406,293.1499938964844,293.1499938964844,279.6499938964844,38728.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953990936279297,1.0,0.0,0.0,3.512542486190796,3.5125656127929688,8.232589721046679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.88623046875,0.0,1405.1944580078125,1895.4371337890625,0.0,3360.660400390625,0.8770752549171448,1.0,0.0,3.0,1.0,0.0
18096300,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6693583130836487,0.5457944869995117,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9088963866233826,0.4554543495178222,0.4323248863220215,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8540699481964111,0.3778454065322876,0.2658514976501465,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8432198762893677,0.3629569709300995,0.345890611410141,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7347465753555298,0.2363184541463852,1.0760420560836792,285.0172424316406,284.95001220703125,299.0218811035156,293.3489990234375,297.6335754394531,298.22772216796875,285.0185546875,1.0,0.5977026224136353,0.1751492023468017,0.1751492023468017,1.0,1.0,-3.2011964321136475,0.3320484757423401,2.869148015975952,-0.390694797039032,0.9243006706237792,0.9243006706237792,0.0,155.04074096679688,148.0,54940.49609375,0.0,2720.324462890625,1.0,279.5985107421875,283.2738342285156,296.3191833496094,299.7955017089844,293.1499938964844,293.1499938964844,279.6499938964844,33912.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894588947296143,1.0,0.0,0.0,3.5672171115875244,3.567239999771118,8.490873710798041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.55419921875,0.0,1427.7374267578125,1895.4371337890625,0.0,3305.14697265625,0.8869710564613342,1.0,0.0,3.0,1.0,0.0
18096360,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.6697797775268555,0.5401493906974792,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9134764075279236,0.4569671750068664,0.4336671829223633,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8572349548339844,0.3782914280891418,0.2661010324954986,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8463537693023682,0.3635071516036987,0.346326470375061,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7371768951416016,0.2364777028560638,1.0763330459594729,284.99908447265625,284.95001220703125,299.0400390625,293.3399353027344,297.6390991210937,298.2297668457031,284.9970397949219,1.0,0.5959522724151611,0.1765047907829284,0.1765047907829284,1.0,1.0,-3.197202444076538,0.3344056308269501,2.8627970218658447,-0.3871485292911529,0.9323026537895204,0.9323026537895204,0.0,153.0722198486328,151.0,54979.84375,0.0,2701.474609375,1.0,279.64215087890625,283.2576904296875,296.3177185058594,299.8341369628906,293.1499938964844,293.1499938964844,279.3500061035156,33263.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887365460395813,1.0,0.0,0.0,3.6369376182556152,3.636960983276367,8.826021371532988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3369140625,0.0,1498.2789306640625,1895.4371337890625,0.0,3285.560791015625,0.9001607894897461,1.0,0.0,3.0,1.0,0.0
18096420,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6699561476707458,0.5369120836257935,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9173511266708374,0.4591768980026245,0.4358851611614227,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8590969443321228,0.3783611059188843,0.2662609219551086,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8483916521072388,0.3639346957206726,0.3468466401100158,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.738526463508606,0.2363838404417038,1.0762014389038086,284.9021301269531,284.95001220703125,299.0753479003906,293.3226623535156,297.6442565917969,298.2265319824219,284.9032592773437,1.0,0.5955613851547241,0.1792159527540207,0.1792159527540207,1.0,1.0,-3.196624279022217,0.3404097557067871,2.8562145233154297,-0.3804468810558319,0.8402554392814636,0.8402554392814636,0.0,152.0460205078125,154.0,55394.828125,0.0,2694.669921875,1.0,279.3585510253906,283.14404296875,296.3439636230469,299.9534912109375,293.1499938964844,293.1499938964844,279.6499938964844,39063.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895638108253479,1.0,0.0,0.0,3.496787071228028,3.4968101978302,8.158901323440659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.84716796875,0.0,1391.25634765625,1895.4371337890625,0.0,3362.892333984375,0.8739981055259705,1.0,0.0,3.0,1.0,0.0
