time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096480,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6699561476707458,0.5369120836257935,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9173511266708374,0.4591768980026245,0.4358851611614227,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8590969443321228,0.3783611059188843,0.2662609219551086,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8483916521072388,0.3639346957206726,0.3468466401100158,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.738526463508606,0.2363838404417038,1.0762014389038086,284.9021301269531,284.95001220703125,299.0753479003906,293.3226623535156,297.6442565917969,298.2265319824219,284.9032592773437,1.0,0.5955613851547241,0.1792159527540207,0.1792159527540207,1.0,1.0,-3.196624279022217,0.3404097557067871,2.8562145233154297,-0.3804468810558319,0.8402554392814636,0.8402554392814636,0.0,152.0460205078125,154.0,55394.828125,0.0,2694.669921875,1.0,279.3585510253906,283.14404296875,296.3439636230469,299.9534912109375,293.1499938964844,293.1499938964844,279.6499938964844,39063.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895638108253479,1.0,0.0,0.0,3.496787071228028,3.4968101978302,8.158901323440659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.84716796875,0.0,1391.25634765625,1895.4371337890625,0.0,3362.892333984375,0.8739981055259705,1.0,0.0,3.0,1.0,0.0
18096540,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.670819878578186,0.5366637706756592,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.919630229473114,0.4621864259243011,0.4384999573230743,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8596774339675903,0.3791908323764801,0.266684740781784,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8491564989089966,0.3649841248989105,0.3476602137088775,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7388178110122681,0.2367120534181594,1.0770684480667114,285.0014038085937,284.95001220703125,299.1091003417969,293.30670166015625,297.6543884277344,298.2301940917969,285.00054931640625,1.0,0.5964469313621521,0.1819271147251129,0.1819271147251129,1.0,1.0,-3.201993227005005,0.3475213944911957,2.8544716835021973,-0.3739643692970276,0.9291788935661316,0.9291788935661316,0.0,152.2240753173828,157.0,54739.98046875,0.0,2706.431884765625,1.0,279.6412658691406,283.25762939453125,296.2814636230469,299.7777709960937,293.1499938964844,293.1499938964844,279.3500061035156,33319.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867631554603577,1.0,0.0,0.0,3.618788480758667,3.61881160736084,8.738153951526328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.521484375,0.0,1478.8382568359375,1895.4371337890625,0.0,3279.92431640625,0.8963910341262817,1.0,0.0,3.0,1.0,0.0
18096600,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.670819878578186,0.5366637706756592,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.919630229473114,0.4621864259243011,0.4384999573230743,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8596774339675903,0.3791908323764801,0.266684740781784,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8491564989089966,0.3649841248989105,0.3476602137088775,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7388178110122681,0.2367120534181594,1.0770684480667114,285.0014038085937,284.95001220703125,299.1091003417969,293.30670166015625,297.6543884277344,298.2301940917969,285.00054931640625,1.0,0.5964469313621521,0.1819271147251129,0.1819271147251129,1.0,1.0,-3.201993227005005,0.3475213944911957,2.8544716835021973,-0.3739643692970276,0.9291788935661316,0.9291788935661316,0.0,152.2240753173828,157.0,54739.98046875,0.0,2706.431884765625,1.0,279.6412658691406,283.25762939453125,296.2814636230469,299.7777709960937,293.1499938964844,293.1499938964844,279.3500061035156,33319.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867631554603577,1.0,0.0,0.0,3.618788480758667,3.61881160736084,8.738153951526328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.521484375,0.0,1478.8382568359375,1895.4371337890625,0.0,3279.92431640625,0.8963910341262817,1.0,0.0,3.0,1.0,0.0
18096660,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6694376468658447,0.5394995212554932,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9196693301200868,0.4644630253314972,0.4408655166625976,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8584453463554382,0.3792902529239654,0.2669269740581512,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8482116460800171,0.3654360175132751,0.3482876420021057,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.737705409526825,0.236645370721817,1.0775235891342163,284.9080810546875,284.95001220703125,299.1412048339844,293.2922058105469,297.6589660644531,298.2269287109375,284.9091796875,1.0,0.5982235074043274,0.1846080869436264,0.1846080869436264,1.0,1.0,-3.209841012954712,0.355109304189682,2.854731798171997,-0.367956280708313,0.8435906767845154,0.8435906767845154,0.0,153.46934509277344,160.0,55375.3125,0.0,2729.097412109375,1.0,279.3586120605469,283.1435241699219,296.3152770996094,299.91815185546875,293.1499938964844,293.1499938964844,279.6499938964844,38683.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953607082366943,1.0,0.0,0.0,3.496307134628296,3.4963300228118896,8.156661692737543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.744140625,0.0,1388.038818359375,1895.4371337890625,0.0,3360.302001953125,0.8735916614532471,1.0,0.0,3.0,1.0,0.0
18096720,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6694376468658447,0.5394995212554932,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9196693301200868,0.4644630253314972,0.4408655166625976,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8584453463554382,0.3792902529239654,0.2669269740581512,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8482116460800171,0.3654360175132751,0.3482876420021057,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.737705409526825,0.236645370721817,1.0775235891342163,284.9080810546875,284.95001220703125,299.1412048339844,293.2922058105469,297.6589660644531,298.2269287109375,284.9091796875,1.0,0.5982235074043274,0.1846080869436264,0.1846080869436264,1.0,1.0,-3.209841012954712,0.355109304189682,2.854731798171997,-0.367956280708313,0.8435906767845154,0.8435906767845154,0.0,153.46934509277344,160.0,55375.3125,0.0,2729.097412109375,1.0,279.3586120605469,283.1435241699219,296.3152770996094,299.91815185546875,293.1499938964844,293.1499938964844,279.6499938964844,38683.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953607082366943,1.0,0.0,0.0,3.496307134628296,3.4963300228118896,8.156661692737543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.744140625,0.0,1388.038818359375,1895.4371337890625,0.0,3360.302001953125,0.8735916614532471,1.0,0.0,3.0,1.0,0.0
18096780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.6682998538017273,0.5433354377746582,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9193175435066224,0.4674979448318481,0.4435605108737945,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8569358587265015,0.3801104724407196,0.2673854827880859,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8469557166099548,0.3664721548557281,0.3491450846195221,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7362912893295288,0.2369277477264404,1.0784912109375,285.0080871582031,284.95001220703125,299.1715087890625,293.2794189453125,297.66845703125,298.23004150390625,285.0072021484375,1.0,0.6005975008010864,0.1872890442609787,0.1872890442609787,1.0,1.0,-3.220433473587036,0.363308310508728,2.8571252822875977,-0.3625032901763916,0.9371105432510376,0.9371105432510376,0.0,155.12789916992188,148.0,54871.8515625,0.0,2759.751220703125,1.0,279.64129638671875,283.2565612792969,296.2579650878906,299.7585754394531,293.1499938964844,293.1499938964844,279.3500061035156,33012.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872948288917542,1.0,0.0,0.0,3.628806591033936,3.628829956054688,8.786601597421395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.3154296875,0.0,1487.4913330078125,1895.4371337890625,0.0,3284.89990234375,0.898436427116394,1.0,0.0,3.0,1.0,0.0
18096840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.6682998538017273,0.5433354377746582,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9193175435066224,0.4674979448318481,0.4435605108737945,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8569358587265015,0.3801104724407196,0.2673854827880859,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8469557166099548,0.3664721548557281,0.3491450846195221,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7362912893295288,0.2369277477264404,1.0784912109375,285.0080871582031,284.95001220703125,299.1715087890625,293.2794189453125,297.66845703125,298.23004150390625,285.0072021484375,1.0,0.6005975008010864,0.1872890442609787,0.1872890442609787,1.0,1.0,-3.220433473587036,0.363308310508728,2.8571252822875977,-0.3625032901763916,0.9371105432510376,0.9371105432510376,0.0,155.12789916992188,148.0,54871.8515625,0.0,2759.751220703125,1.0,279.64129638671875,283.2565612792969,296.2579650878906,299.7585754394531,293.1499938964844,293.1499938964844,279.3500061035156,33012.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872948288917542,1.0,0.0,0.0,3.628806591033936,3.628829956054688,8.786601597421395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.3154296875,0.0,1487.4913330078125,1895.4371337890625,0.0,3284.89990234375,0.898436427116394,1.0,0.0,3.0,1.0,0.0
18096900,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.6671708226203918,0.5410371422767639,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.921864092350006,0.4686709642410278,0.4448518753051758,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8583300113677979,0.3801913857460022,0.2675782144069671,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8484034538269043,0.3667190968990326,0.3495265245437622,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7373166680335999,0.2368883043527603,1.078761339187622,284.8773803710937,284.95001220703125,299.1859130859375,293.27374267578125,297.6708984375,298.2290344238281,284.8746032714844,1.0,0.599831223487854,0.188629537820816,0.188629537820816,1.0,1.0,-3.220259428024292,0.3664488792419433,2.8538105487823486,-0.3593067824840545,0.8483624458312988,0.8483624458312988,0.0,154.38304138183594,148.0,55741.9609375,0.0,2755.25732421875,1.0,279.3985900878906,283.1082458496094,296.3108215332031,299.9730224609375,293.1499938964844,293.1499938964844,279.3500061035156,37555.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941468000411987,1.0,0.0,0.0,3.5975992679595947,3.597623109817505,8.636123993710498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.01171875,0.0,1487.1207275390625,1895.4371337890625,0.0,3348.965576171875,0.8922713994979858,1.0,0.0,3.0,1.0,0.0
18096960,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6664144992828369,0.5366615653038025,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9255256652832032,0.4697025418281555,0.4457742571830749,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8605445027351379,0.3801217377185821,0.2675006985664367,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8506768345832825,0.3668318688869476,0.3495951890945434,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7390030026435852,0.2367385774850845,1.0779314041137695,284.9006042480469,284.95001220703125,299.1998291015625,293.2685546875,297.6723327636719,298.2266845703125,284.9019775390625,1.0,0.5981132984161377,0.1898738443851471,0.1898738443851471,1.0,1.0,-3.21510648727417,0.3684822022914886,2.8466241359710693,-0.3562584817409515,0.8424856662750244,0.8424856662750244,0.0,152.7606201171875,151.0,55388.421875,0.0,2735.80126953125,1.0,279.3581848144531,283.1322937011719,296.29449462890625,299.90289306640625,293.1499938964844,293.1499938964844,279.6499938964844,38997.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965016603469849,1.0,0.0,0.0,3.5063669681549072,3.506390333175659,8.2036677895303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.87841796875,0.0,1400.706298828125,1895.4371337890625,0.0,3370.953125,0.875868558883667,1.0,0.0,3.0,1.0,0.0
18097020,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6673418879508972,0.5332831740379333,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9298710227012634,0.4727065563201904,0.4483248293399811,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8627035021781921,0.3808889985084533,0.2678393721580505,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.852961540222168,0.3678097128868103,0.3502868711948395,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7405059337615967,0.2369839400053024,1.0781476497650146,284.9994506835937,284.95001220703125,299.2260437011719,293.25982666015625,297.6810913085937,298.2298583984375,284.9985656738281,1.0,0.5978503227233887,0.1923624575138092,0.1923624575138092,1.0,1.0,-3.2155885696411133,0.3745335936546325,2.841054916381836,-0.3508993089199066,0.9300972819328308,0.9300972819328308,0.0,151.67832946777344,154.0,54688.25390625,0.0,2730.8125,1.0,279.6413269042969,283.24725341796875,296.23492431640625,299.7271728515625,293.1499938964844,293.1499938964844,279.3500061035156,33371.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876712918281555,1.0,0.0,0.0,3.6258292198181152,3.625852584838867,8.772188948569237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.328125,0.0,1486.908447265625,1895.4371337890625,0.0,3288.423095703125,0.8980004787445068,1.0,0.0,3.0,1.0,0.0
18097080,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6673418879508972,0.5332831740379333,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9298710227012634,0.4727065563201904,0.4483248293399811,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8627035021781921,0.3808889985084533,0.2678393721580505,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.852961540222168,0.3678097128868103,0.3502868711948395,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7405059337615967,0.2369839400053024,1.0781476497650146,284.9994506835937,284.95001220703125,299.2260437011719,293.25982666015625,297.6810913085937,298.2298583984375,284.9985656738281,1.0,0.5978503227233887,0.1923624575138092,0.1923624575138092,1.0,1.0,-3.2155885696411133,0.3745335936546325,2.841054916381836,-0.3508993089199066,0.9300972819328308,0.9300972819328308,0.0,151.67832946777344,154.0,54688.25390625,0.0,2730.8125,1.0,279.6413269042969,283.24725341796875,296.23492431640625,299.7271728515625,293.1499938964844,293.1499938964844,279.3500061035156,33371.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876712918281555,1.0,0.0,0.0,3.6258292198181152,3.625852584838867,8.772188948569237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.328125,0.0,1486.908447265625,1895.4371337890625,0.0,3288.423095703125,0.8980004787445068,1.0,0.0,3.0,1.0,0.0
18097140,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.6664170622825623,0.5341208577156067,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9311965107917786,0.4749972820281982,0.450675219297409,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8624661564826965,0.3809563815593719,0.268037348985672,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8529655337333679,0.3682161569595337,0.3508421778678894,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7401755452156067,0.2368860244750976,1.0782991647720337,284.9060363769531,284.95001220703125,299.25,293.2534484863281,297.6842041015625,298.226806640625,284.9071655273437,1.0,0.5988202691078186,0.1948510855436325,0.1948510855436325,1.0,1.0,-3.220508813858032,0.3814581632614136,2.839050769805908,-0.3451607823371887,0.8429645299911499,0.8429645299911499,0.0,152.14730834960938,157.0,55281.75390625,0.0,2743.368408203125,1.0,279.3585510253906,283.1341552734375,296.2746887207031,299.8701477050781,293.1499938964844,293.1499938964844,279.6499938964844,38802.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958775997161865,1.0,0.0,0.0,3.498884439468384,3.4989075660705566,8.168691465471056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.7685546875,0.0,1391.5552978515625,1895.4371337890625,0.0,3365.1279296875,0.8742517232894897,1.0,0.0,3.0,1.0,0.0
18097200,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.6664170622825623,0.5341208577156067,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9311965107917786,0.4749972820281982,0.450675219297409,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8624661564826965,0.3809563815593719,0.268037348985672,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8529655337333679,0.3682161569595337,0.3508421778678894,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7401755452156067,0.2368860244750976,1.0782991647720337,284.9060363769531,284.95001220703125,299.25,293.2534484863281,297.6842041015625,298.226806640625,284.9071655273437,1.0,0.5988202691078186,0.1948510855436325,0.1948510855436325,1.0,1.0,-3.220508813858032,0.3814581632614136,2.839050769805908,-0.3451607823371887,0.8429645299911499,0.8429645299911499,0.0,152.14730834960938,157.0,55281.75390625,0.0,2743.368408203125,1.0,279.3585510253906,283.1341552734375,296.2746887207031,299.8701477050781,293.1499938964844,293.1499938964844,279.6499938964844,38802.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958775997161865,1.0,0.0,0.0,3.498884439468384,3.4989075660705566,8.168691465471056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.7685546875,0.0,1391.5552978515625,1895.4371337890625,0.0,3365.1279296875,0.8742517232894897,1.0,0.0,3.0,1.0,0.0
18097260,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6657973527908325,0.5364893674850464,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9317708015441896,0.4780836701393127,0.4533918499946594,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8616645336151123,0.3817634284496307,0.2684703469276428,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8523812890052795,0.369227796792984,0.3516537547111511,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7393340468406677,0.2371652275323867,1.079136848449707,285.0065002441406,284.95001220703125,299.2726745605469,293.248291015625,297.69195556640625,298.23028564453125,285.005615234375,1.0,0.6006453633308411,0.1973419785499572,0.1973419785499572,1.0,1.0,-3.229120969772339,0.3891579210758209,2.83996319770813,-0.3392845392227173,0.935613453388214,0.935613453388214,0.0,153.26968383789062,160.0,54745.4765625,0.0,2767.13037109375,1.0,279.6413269042969,283.2486267089844,296.2245178222656,299.71539306640625,293.1499938964844,293.1499938964844,279.3500061035156,33095.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887304961681366,1.0,0.0,0.0,3.628343343734741,3.628366708755493,8.784358556113148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7080078125,0.0,1487.6060791015625,1895.4371337890625,0.0,3284.994873046875,0.8983939290046692,1.0,0.0,3.0,1.0,0.0
18097320,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6657973527908325,0.5364893674850464,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9317708015441896,0.4780836701393127,0.4533918499946594,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8616645336151123,0.3817634284496307,0.2684703469276428,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8523812890052795,0.369227796792984,0.3516537547111511,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7393340468406677,0.2371652275323867,1.079136848449707,285.0065002441406,284.95001220703125,299.2726745605469,293.248291015625,297.69195556640625,298.23028564453125,285.005615234375,1.0,0.6006453633308411,0.1973419785499572,0.1973419785499572,1.0,1.0,-3.229120969772339,0.3891579210758209,2.83996319770813,-0.3392845392227173,0.935613453388214,0.935613453388214,0.0,153.26968383789062,160.0,54745.4765625,0.0,2767.13037109375,1.0,279.6413269042969,283.2486267089844,296.2245178222656,299.71539306640625,293.1499938964844,293.1499938964844,279.3500061035156,33095.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887304961681366,1.0,0.0,0.0,3.628343343734741,3.628366708755493,8.784358556113148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.7080078125,0.0,1487.6060791015625,1895.4371337890625,0.0,3284.994873046875,0.8983939290046692,1.0,0.0,3.0,1.0,0.0
18097380,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6629015803337097,0.5411236882209778,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.930589497089386,0.4803851544857025,0.4558196067810058,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8594703078269958,0.3818148970603943,0.2687042355537414,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8504835963249207,0.369615375995636,0.3522538244724273,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7374132871627808,0.2370181679725647,1.0793894529342651,284.90673828125,284.95001220703125,299.2951965332031,293.2431335449219,297.6943359375,298.2271728515625,284.90826416015625,1.0,0.6030380129814148,0.199832871556282,0.199832871556282,1.0,1.0,-3.238922119140625,0.3971681892871856,2.8417537212371826,-0.3330663740634918,0.8477349281311035,0.8477349281311035,0.0,155.18882751464844,148.0,55492.44921875,0.0,2797.859375,1.0,279.3583068847656,283.1280822753906,296.2691955566406,299.8758850097656,293.1499938964844,293.1499938964844,279.6499938964844,38565.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964992165565491,1.0,0.0,0.0,3.51668667793274,3.516710042953491,8.252027328126132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.7841796875,0.0,1408.3436279296875,1895.4371337890625,0.0,3370.930419921875,0.8778343200683594,1.0,0.0,3.0,1.0,0.0
18097440,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6629015803337097,0.5411236882209778,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.930589497089386,0.4803851544857025,0.4558196067810058,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8594703078269958,0.3818148970603943,0.2687042355537414,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8504835963249207,0.369615375995636,0.3522538244724273,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7374132871627808,0.2370181679725647,1.0793894529342651,284.90673828125,284.95001220703125,299.2951965332031,293.2431335449219,297.6943359375,298.2271728515625,284.90826416015625,1.0,0.6030380129814148,0.199832871556282,0.199832871556282,1.0,1.0,-3.238922119140625,0.3971681892871856,2.8417537212371826,-0.3330663740634918,0.8477349281311035,0.8477349281311035,0.0,155.18882751464844,148.0,55492.44921875,0.0,2797.859375,1.0,279.3583068847656,283.1280822753906,296.2691955566406,299.8758850097656,293.1499938964844,293.1499938964844,279.6499938964844,38565.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964992165565491,1.0,0.0,0.0,3.51668667793274,3.516710042953491,8.252027328126132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.7841796875,0.0,1408.3436279296875,1895.4371337890625,0.0,3370.930419921875,0.8778343200683594,1.0,0.0,3.0,1.0,0.0
18097500,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.6619054079055786,0.5391615033149719,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9328194856643676,0.4818427264690399,0.4569709300994873,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8605620861053467,0.3821187019348144,0.2687634527683258,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8516510128974915,0.3700278997421264,0.3524704873561859,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7381645441055298,0.2370529919862747,1.079007625579834,285.0186767578125,284.95001220703125,299.3063659667969,293.24053955078125,297.6974792480469,298.2282409667969,285.02001953125,1.0,0.6022139191627502,0.201078325510025,0.201078325510025,1.0,1.0,-3.2378368377685547,0.4000436961650848,2.8377931118011475,-0.3295237720012665,0.9268717765808104,0.9268717765808104,0.0,154.53805541992188,148.0,54724.64453125,0.0,2791.98095703125,1.0,279.5986328125,283.2538146972656,296.2110290527344,299.6685485839844,293.1499938964844,293.1499938964844,279.6499938964844,33823.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890569269657135,1.0,0.0,0.0,3.572523355484009,3.5725462436676025,8.516152547599631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.392578125,0.0,1432.7288818359375,1895.4371337890625,0.0,3315.531005859375,0.8880680203437805,1.0,0.0,3.0,1.0,0.0
18097560,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6618579626083374,0.5337820649147034,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9375491142272948,0.4834086298942566,0.4583657681941986,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8636683225631714,0.3825370669364929,0.2689951360225677,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8547418117523193,0.3705378472805023,0.3528710901737213,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.740500807762146,0.2371715754270553,1.0791324377059937,285.00152587890625,284.95001220703125,299.3175048828125,293.2379455566406,297.70147705078125,298.2304077148437,284.9995422363281,1.0,0.6005457639694214,0.2022299766540527,0.2022299766540527,1.0,1.0,-3.233961820602417,0.4021711647510528,2.8317906856536865,-0.3262512385845184,0.9362141489982604,0.9362141489982604,0.0,152.67794799804688,151.0,54801.51171875,0.0,2773.69384765625,1.0,279.6422119140625,283.2390441894531,296.2157287597656,299.7153015136719,293.1499938964844,293.1499938964844,279.3500061035156,33157.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884597420692444,1.0,0.0,0.0,3.643971920013428,3.64399528503418,8.860195634952106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.58203125,0.0,1505.2373046875,1895.4371337890625,0.0,3295.800048828125,0.9016794562339784,1.0,0.0,3.0,1.0,0.0
18097620,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6610916256904602,0.5310670733451843,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9411768913269044,0.4856728017330169,0.4606539309024811,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8652637600898743,0.3825390040874481,0.2691169381141662,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8565148711204529,0.3708688914775848,0.3533129096031189,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.741584062576294,0.236995667219162,1.0786739587783811,284.9021911621094,284.95001220703125,299.3396301269531,293.2327575683594,297.70367431640625,298.22686767578125,284.90338134765625,1.0,0.6002684235572815,0.2045332938432693,0.2045332938432693,1.0,1.0,-3.233561992645264,0.4078627824783325,2.8256990909576416,-0.3204042315483093,0.843557596206665,0.843557596206665,0.0,151.80838012695312,154.0,55310.99609375,0.0,2768.036376953125,1.0,279.35845947265625,283.1231689453125,296.25506591796875,299.8540954589844,293.1499938964844,293.1499938964844,279.6499938964844,38952.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969528079032898,1.0,0.0,0.0,3.5105934143066406,3.5106167793273926,8.223456120504125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.83837890625,0.0,1404.7783203125,1895.4371337890625,0.0,3375.163330078125,0.8769287467002869,1.0,0.0,3.0,1.0,0.0
18097680,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6610916256904602,0.5310670733451843,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9411768913269044,0.4856728017330169,0.4606539309024811,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8652637600898743,0.3825390040874481,0.2691169381141662,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8565148711204529,0.3708688914775848,0.3533129096031189,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.741584062576294,0.236995667219162,1.0786739587783811,284.9021911621094,284.95001220703125,299.3396301269531,293.2327575683594,297.70367431640625,298.22686767578125,284.90338134765625,1.0,0.6002684235572815,0.2045332938432693,0.2045332938432693,1.0,1.0,-3.233561992645264,0.4078627824783325,2.8256990909576416,-0.3204042315483093,0.843557596206665,0.843557596206665,0.0,151.80838012695312,154.0,55310.99609375,0.0,2768.036376953125,1.0,279.35845947265625,283.1231689453125,296.25506591796875,299.8540954589844,293.1499938964844,293.1499938964844,279.6499938964844,38952.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969528079032898,1.0,0.0,0.0,3.5105934143066406,3.5106167793273926,8.223456120504125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.83837890625,0.0,1404.7783203125,1895.4371337890625,0.0,3375.163330078125,0.8769287467002869,1.0,0.0,3.0,1.0,0.0
18097740,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6609777808189392,0.5312610268592834,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9431391358375548,0.4887840747833252,0.4633543491363525,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8655707836151123,0.3833148777484894,0.269502192735672,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8569961190223694,0.3718377351760864,0.3540492653846741,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7416144609451294,0.2372481077909469,1.0792090892791748,285.0038757324219,284.95001220703125,299.361572265625,293.2275390625,297.71148681640625,298.2302551269531,285.0030517578125,1.0,0.6012206673622131,0.2068366110324859,0.2068366110324859,1.0,1.0,-3.2390260696411133,0.4147715866565704,2.824254274368286,-0.3150879442691803,0.934973120689392,0.934973120689392,0.0,152.08189392089844,157.0,54704.90625,0.0,2780.75341796875,1.0,279.6413879394531,283.23992919921875,296.2027282714844,299.6921691894531,293.1499938964844,293.1499938964844,279.3500061035156,33238.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881394267082214,1.0,0.0,0.0,3.63436222076416,3.634385585784912,8.813526619633194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0478515625,0.0,1495.26953125,1895.4371337890625,0.0,3292.803466796875,0.899850070476532,1.0,0.0,3.0,1.0,0.0
18097800,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6609777808189392,0.5312610268592834,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9431391358375548,0.4887840747833252,0.4633543491363525,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8655707836151123,0.3833148777484894,0.269502192735672,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8569961190223694,0.3718377351760864,0.3540492653846741,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7416144609451294,0.2372481077909469,1.0792090892791748,285.0038757324219,284.95001220703125,299.361572265625,293.2275390625,297.71148681640625,298.2302551269531,285.0030517578125,1.0,0.6012206673622131,0.2068366110324859,0.2068366110324859,1.0,1.0,-3.2390260696411133,0.4147715866565704,2.824254274368286,-0.3150879442691803,0.934973120689392,0.934973120689392,0.0,152.08189392089844,157.0,54704.90625,0.0,2780.75341796875,1.0,279.6413879394531,283.23992919921875,296.2027282714844,299.6921691894531,293.1499938964844,293.1499938964844,279.3500061035156,33238.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881394267082214,1.0,0.0,0.0,3.63436222076416,3.634385585784912,8.813526619633194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0478515625,0.0,1495.26953125,1895.4371337890625,0.0,3292.803466796875,0.899850070476532,1.0,0.0,3.0,1.0,0.0
18097860,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6586238145828247,0.5344775915145874,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.942854344844818,0.4911143481731415,0.4657884538173675,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8640545606613159,0.3833507895469665,0.2697085738182068,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8557419776916504,0.372197151184082,0.3546006083488464,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7402480244636536,0.2371037453413009,1.0793577432632446,284.90740966796875,284.95001220703125,299.3833312988281,293.22235107421875,297.71466064453125,298.2273864746094,284.9085998535156,1.0,0.6030348539352417,0.2091433107852935,0.2091433107852935,1.0,1.0,-3.246910095214844,0.4222497642040252,2.824660301208496,-0.3101344406604767,0.8479875326156616,0.8479875326156616,0.0,153.3926544189453,145.0,55414.828125,0.0,2804.2578125,1.0,279.3584289550781,283.12274169921875,296.2466735839844,299.8481140136719,293.1499938964844,293.1499938964844,279.6499938964844,38609.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969957232475281,1.0,0.0,0.0,3.517747640609741,3.517771005630493,8.257007380052528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.01171875,0.0,1409.7696533203125,1895.4371337890625,0.0,3375.56396484375,0.878237783908844,1.0,0.0,3.0,1.0,0.0
18097920,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6586238145828247,0.5344775915145874,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.942854344844818,0.4911143481731415,0.4657884538173675,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8640545606613159,0.3833507895469665,0.2697085738182068,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8557419776916504,0.372197151184082,0.3546006083488464,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7402480244636536,0.2371037453413009,1.0793577432632446,284.90740966796875,284.95001220703125,299.3833312988281,293.22235107421875,297.71466064453125,298.2273864746094,284.9085998535156,1.0,0.6030348539352417,0.2091433107852935,0.2091433107852935,1.0,1.0,-3.246910095214844,0.4222497642040252,2.824660301208496,-0.3101344406604767,0.8479875326156616,0.8479875326156616,0.0,153.3926544189453,145.0,55414.828125,0.0,2804.2578125,1.0,279.3584289550781,283.12274169921875,296.2466735839844,299.8481140136719,293.1499938964844,293.1499938964844,279.6499938964844,38609.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969957232475281,1.0,0.0,0.0,3.517747640609741,3.517771005630493,8.257007380052528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.01171875,0.0,1409.7696533203125,1895.4371337890625,0.0,3375.56396484375,0.878237783908844,1.0,0.0,3.0,1.0,0.0
18097980,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6580103039741516,0.5261288285255432,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9503858685493468,0.494190514087677,0.468375951051712,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8689091801643372,0.384067177772522,0.2699914872646332,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8606483340263367,0.373104453086853,0.3551960289478302,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7438608407974243,0.23727348446846,1.079126238822937,285.0007019042969,284.95001220703125,299.4049072265625,293.2171630859375,297.7227783203125,298.23101806640625,284.9992370605469,1.0,0.6001670956611633,0.2114500105381012,0.2114500105381012,1.0,1.0,-3.24078106880188,0.4269541800022125,2.8138267993927,-0.3046697676181793,0.9351038932800292,0.9351038932800292,0.0,150.47406005859375,163.0,54708.42578125,0.0,2775.3662109375,1.0,279.6414489746094,283.2335205078125,296.19464111328125,299.68804931640625,293.1499938964844,293.1499938964844,279.3500061035156,33282.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887767791748047,1.0,0.0,0.0,3.6418168544769287,3.6418402194976807,8.84971882442187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.779296875,0.0,1503.7928466796875,1895.4371337890625,0.0,3298.76611328125,0.9014845490455629,1.0,0.0,3.0,1.0,0.0
18098040,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6580103039741516,0.5261288285255432,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9503858685493468,0.494190514087677,0.468375951051712,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8689091801643372,0.384067177772522,0.2699914872646332,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8606483340263367,0.373104453086853,0.3551960289478302,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7438608407974243,0.23727348446846,1.079126238822937,285.0007019042969,284.95001220703125,299.4049072265625,293.2171630859375,297.7227783203125,298.23101806640625,284.9992370605469,1.0,0.6001670956611633,0.2114500105381012,0.2114500105381012,1.0,1.0,-3.24078106880188,0.4269541800022125,2.8138267993927,-0.3046697676181793,0.9351038932800292,0.9351038932800292,0.0,150.47406005859375,163.0,54708.42578125,0.0,2775.3662109375,1.0,279.6414489746094,283.2335205078125,296.19464111328125,299.68804931640625,293.1499938964844,293.1499938964844,279.3500061035156,33282.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887767791748047,1.0,0.0,0.0,3.6418168544769287,3.6418402194976807,8.84971882442187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.779296875,0.0,1503.7928466796875,1895.4371337890625,0.0,3298.76611328125,0.9014845490455629,1.0,0.0,3.0,1.0,0.0
18098100,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.6576744318008423,0.5281544327735901,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9500632286071776,0.4954119026660919,0.4697458148002624,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8680144548416138,0.3841411471366882,0.2701983451843261,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8598689436912537,0.3733311891555786,0.3555848896503448,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7430537343025208,0.2372501939535141,1.0795495510101318,284.87518310546875,284.95001220703125,299.4156188964844,293.2145690917969,297.7248229980469,298.22998046875,284.8736267089844,1.0,0.6018913388252258,0.212603360414505,0.212603360414505,1.0,1.0,-3.246056079864502,0.4310237765312195,2.8150322437286377,-0.3024858236312866,0.8474520444869995,0.8474520444869995,0.0,151.29312133789062,163.0,55579.90625,0.0,2790.79296875,1.0,279.3984069824219,283.0916748046875,296.2487487792969,299.89801025390625,293.1499938964844,293.1499938964844,279.3500061035156,37926.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952409625053406,1.0,0.0,0.0,3.601484775543213,3.601508617401123,8.654788530293445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.404296875,0.0,1494.0792236328125,1895.4371337890625,0.0,3359.183837890625,0.8934927582740784,1.0,0.0,3.0,1.0,0.0
18098160,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6560847163200378,0.5352768898010254,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.946192502975464,0.4965448975563049,0.4708790779113769,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8641899228096008,0.3841133117675781,0.270239382982254,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8562681674957275,0.3734698295593261,0.355799913406372,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7399465441703796,0.2371501326560974,1.079562067985535,284.9088134765625,284.95001220703125,299.4263000488281,293.21197509765625,297.7259826660156,298.2280578613281,284.9109191894531,1.0,0.6049053072929382,0.2136891782283783,0.2136891782283783,1.0,1.0,-3.256296157836914,0.4359559118747711,2.820340394973755,-0.3001640141010284,0.8497587442398071,0.8497587442398071,0.0,153.9579315185547,166.0,55457.37890625,0.0,2826.824462890625,1.0,279.35809326171875,283.1210327148437,296.2362365722656,299.8382263183594,293.1499938964844,293.1499938964844,279.6499938964844,38668.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974542617797852,1.0,0.0,0.0,3.520736694335937,3.520760059356689,8.271045430774393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.75,0.0,1413.316162109375,1895.4371337890625,0.0,3379.8427734375,0.8789933919906616,1.0,0.0,3.0,1.0,0.0
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.6532381176948547,0.5425128936767578,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9430739879608154,0.4990534484386444,0.4730816781520843,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8607044816017151,0.3847320973873138,0.270569771528244,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8530179262161255,0.3742331266403198,0.3564220070838928,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7369881272315979,0.2372998893260955,1.0801507234573364,285.0216979980469,284.95001220703125,299.44305419921875,293.2079162597656,297.7321472167969,298.2318420410156,285.0206298828125,1.0,0.608100175857544,0.2154030501842498,0.2154030501842498,1.0,1.0,-3.2695088386535645,0.443133533000946,2.8263752460479736,-0.2951306998729706,0.9455447196960448,0.9455447196960448,0.0,156.88063049316406,166.0,54976.37109375,0.0,2870.724853515625,1.0,279.6319580078125,283.2441711425781,296.1797790527344,299.6700744628906,293.1499938964844,293.1499938964844,279.6499938964844,32734.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899248838424683,1.0,0.0,0.0,3.637765884399414,3.637789011001587,8.830041906549013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.2802734375,0.0,1495.2506103515625,1895.4371337890625,0.0,3309.505126953125,0.9002770781517029,1.0,0.0,3.0,1.0,0.0
18098280,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6523619890213013,0.5441249012947083,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9425182938575744,0.4997162222862243,0.4737506210803985,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8600159883499146,0.3848966658115387,0.2707158327102661,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8523769378662109,0.3744378983974457,0.3566530644893646,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7363805174827576,0.2373385429382324,1.080480933189392,285.0152282714844,284.95001220703125,299.447509765625,293.2068176269531,297.7337341308594,298.2327880859375,285.0140686035156,1.0,0.6089556813240051,0.2158608436584472,0.2158608436584472,1.0,1.0,-3.2731032371521,0.4450743496417999,2.828028917312622,-0.2937613129615783,0.9506452083587646,0.9506452083587646,0.0,157.567138671875,169.0,55087.76953125,0.0,2882.11962890625,1.0,279.64068603515625,283.23748779296875,296.1874389648437,299.6956787109375,293.1499938964844,293.1499938964844,279.3500061035156,32798.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898793458938599,1.0,0.0,0.0,3.6622509956359854,3.662274599075317,8.949309062700195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.099609375,0.0,1522.802978515625,1895.4371337890625,0.0,3309.07958984375,0.9057663083076476,1.0,0.0,3.0,1.0,0.0
