time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098340,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6463301181793213,0.5529651045799255,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.938620150089264,0.5020022392272949,0.4762506783008575,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8557297587394714,0.3848740458488464,0.2709542214870453,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8484069108963013,0.3747288584709167,0.3572368919849396,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7326852083206177,0.2370092272758484,1.080301284790039,284.9064025878906,284.95001220703125,299.468505859375,293.20166015625,297.7338562011719,298.2280578613281,284.90789794921875,1.0,0.6128152012825012,0.218032494187355,0.218032494187355,1.0,1.0,-3.287519693374634,0.4537850022315979,2.8337347507476807,-0.2869590520858764,0.8594122529029846,0.8594122529029846,0.0,161.13685607910156,172.0,55956.4921875,0.0,2932.623291015625,1.0,279.35772705078125,283.1065979003906,296.23248291015625,299.8667907714844,293.1499938964844,293.1499938964844,279.6499938964844,38327.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000089764595032,1.0,0.0,0.0,3.566166877746582,3.566190481185913,8.485874332109233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.80712890625,0.0,1458.896240234375,1895.4371337890625,0.0,3403.66796875,0.8885409832000732,1.0,0.0,3.0,1.0,0.0
18098400,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6463301181793213,0.5529651045799255,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.938620150089264,0.5020022392272949,0.4762506783008575,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8557297587394714,0.3848740458488464,0.2709542214870453,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8484069108963013,0.3747288584709167,0.3572368919849396,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7326852083206177,0.2370092272758484,1.080301284790039,284.9064025878906,284.95001220703125,299.468505859375,293.20166015625,297.7338562011719,298.2280578613281,284.90789794921875,1.0,0.6128152012825012,0.218032494187355,0.218032494187355,1.0,1.0,-3.287519693374634,0.4537850022315979,2.8337347507476807,-0.2869590520858764,0.8594122529029846,0.8594122529029846,0.0,161.13685607910156,172.0,55956.4921875,0.0,2932.623291015625,1.0,279.35772705078125,283.1065979003906,296.23248291015625,299.8667907714844,293.1499938964844,293.1499938964844,279.6499938964844,38327.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000089764595032,1.0,0.0,0.0,3.566166877746582,3.566190481185913,8.485874332109233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.80712890625,0.0,1458.896240234375,1895.4371337890625,0.0,3403.66796875,0.8885409832000732,1.0,0.0,3.0,1.0,0.0
18098460,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6410468816757202,0.5609709620475769,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.935516357421875,0.5050808191299438,0.4790109395980835,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8521515130996704,0.3855774998664856,0.2713564932346344,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.845079243183136,0.3756039440631866,0.3579810559749603,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7294006943702698,0.2369678765535354,1.0800789594650269,285.0143737792969,284.95001220703125,299.4893493652344,293.196533203125,297.73980712890625,298.2301940917969,285.01348876953125,1.0,0.6164805889129639,0.2199400812387466,0.2199400812387466,1.0,1.0,-3.301575422286988,0.4618433117866516,2.8397319316864014,-0.2814431190490722,0.9603384733200072,0.9603384733200072,0.0,164.42288208007812,175.0,55463.1484375,0.0,2981.176025390625,1.0,279.641845703125,283.227294921875,296.1790771484375,299.71356201171875,293.1499938964844,293.1499938964844,279.3500061035156,32905.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892714262008667,1.0,0.0,0.0,3.698560953140259,3.698585033416748,9.127647899731528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4814453125,0.0,1564.4049072265625,1895.4371337890625,0.0,3335.581787109375,0.9140859842300416,1.0,0.0,3.0,1.0,0.0
18098520,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6410468816757202,0.5609709620475769,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.935516357421875,0.5050808191299438,0.4790109395980835,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8521515130996704,0.3855774998664856,0.2713564932346344,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.845079243183136,0.3756039440631866,0.3579810559749603,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7294006943702698,0.2369678765535354,1.0800789594650269,285.0143737792969,284.95001220703125,299.4893493652344,293.196533203125,297.73980712890625,298.2301940917969,285.01348876953125,1.0,0.6164805889129639,0.2199400812387466,0.2199400812387466,1.0,1.0,-3.301575422286988,0.4618433117866516,2.8397319316864014,-0.2814431190490722,0.9603384733200072,0.9603384733200072,0.0,164.42288208007812,175.0,55463.1484375,0.0,2981.176025390625,1.0,279.641845703125,283.227294921875,296.1790771484375,299.71356201171875,293.1499938964844,293.1499938964844,279.3500061035156,32905.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892714262008667,1.0,0.0,0.0,3.698560953140259,3.698585033416748,9.127647899731528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4814453125,0.0,1564.4049072265625,1895.4371337890625,0.0,3335.581787109375,0.9140859842300416,1.0,0.0,3.0,1.0,0.0
18098580,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6339285373687744,0.5694061517715454,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9317871928215028,0.5072811841964722,0.4814387559890747,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8481476902961731,0.3854938745498657,0.2715570330619812,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8413575887680054,0.3758162558078766,0.3584963381290436,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7257411479949951,0.2364542633295059,1.079060673713684,284.9021911621094,284.95001220703125,299.510009765625,293.1914367675781,297.7407531738281,298.2247619628906,284.9040832519531,1.0,0.6200039982795715,0.2218476682901382,0.2218476682901382,1.0,1.0,-3.3142788410186768,0.4697064757347107,2.8445723056793213,-0.2771988809108734,0.8651416301727295,0.8651416301727295,0.0,167.8414306640625,178.0,56331.734375,0.0,3027.915771484375,1.0,279.3570251464844,283.0933532714844,296.2224426269531,299.8809814453125,293.1499938964844,293.1499938964844,279.6499938964844,38510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028030037879944,1.0,0.0,0.0,3.6015546321868896,3.601578712463379,8.655124474898912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.384765625,0.0,1498.470458984375,1895.4371337890625,0.0,3429.6982421875,0.8964780569076538,1.0,0.0,3.0,1.0,0.0
18098640,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.6339285373687744,0.5694061517715454,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9317871928215028,0.5072811841964722,0.4814387559890747,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8481476902961731,0.3854938745498657,0.2715570330619812,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8413575887680054,0.3758162558078766,0.3584963381290436,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7257411479949951,0.2364542633295059,1.079060673713684,284.9021911621094,284.95001220703125,299.510009765625,293.1914367675781,297.7407531738281,298.2247619628906,284.9040832519531,1.0,0.6200039982795715,0.2218476682901382,0.2218476682901382,1.0,1.0,-3.3142788410186768,0.4697064757347107,2.8445723056793213,-0.2771988809108734,0.8651416301727295,0.8651416301727295,0.0,167.8414306640625,178.0,56331.734375,0.0,3027.915771484375,1.0,279.3570251464844,283.0933532714844,296.2224426269531,299.8809814453125,293.1499938964844,293.1499938964844,279.6499938964844,38510.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028030037879944,1.0,0.0,0.0,3.6015546321868896,3.601578712463379,8.655124474898912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.384765625,0.0,1498.470458984375,1895.4371337890625,0.0,3429.6982421875,0.8964780569076538,1.0,0.0,3.0,1.0,0.0
18098700,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9967014193534852,0.6310558915138245,0.5690277814865112,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9280802011489868,0.5087065100669861,0.4826570451259613,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8447903990745544,0.385735273361206,0.2716521024703979,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8381649255752563,0.3761455416679382,0.3587441146373749,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7227279543876648,0.2362979352474212,1.0783779621124268,285.0195007324219,284.95001220703125,299.520263671875,293.1889038085937,297.743408203125,298.22479248046875,285.021240234375,1.0,0.621399462223053,0.2228014469146728,0.2228014469146728,1.0,1.0,-3.314894199371338,0.472438246011734,2.842456102371216,-0.2749874591827392,0.94733464717865,0.94733464717865,0.0,170.33584594726562,178.0,55525.265625,0.0,3043.332275390625,1.0,279.6005859375,283.224853515625,296.1623229980469,299.6694030761719,293.1499938964844,293.1499938964844,279.6499938964844,33923.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970438241958618,1.0,0.0,0.0,3.654813766479492,3.6548373699188232,8.912997486731911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.029296875,0.0,1522.9700927734375,1895.4371337890625,0.0,3376.012939453125,0.9064777493476868,1.0,0.0,3.0,1.0,0.0
18098760,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9931267499923706,0.6291006803512573,0.5670565366744995,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9252914786338806,0.5102682113647461,0.4841876327991485,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8421807289123535,0.3861174285411834,0.2719617187976837,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8356644511222839,0.3765944838523865,0.3592288792133331,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7202744483947754,0.236250028014183,1.0784213542938232,285.0087890625,284.95001220703125,299.53045654296875,293.1863708496094,297.74725341796875,298.2265625,285.0072631835937,1.0,0.6226454377174377,0.2237406075000763,0.2237406075000763,1.0,1.0,-3.315366506576538,0.475105345249176,2.840261220932007,-0.272684633731842,0.9623728394508362,0.9623728394508362,0.0,172.51596069335938,181.0,55651.8046875,0.0,3056.681396484375,1.0,279.6429138183594,283.2154541015625,296.1660461425781,299.7162780761719,293.1499938964844,293.1499938964844,279.3500061035156,33146.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950687646865845,1.0,0.0,0.0,3.725360870361328,3.725385189056397,9.260405136046757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8740234375,0.0,1596.845947265625,1895.4371337890625,0.0,3357.575927734375,0.9200595617294312,1.0,0.0,3.0,1.0,0.0
18098820,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9855769276618958,0.6244361996650696,0.5632116198539734,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9193260669708252,0.5123799443244934,0.4865938425064087,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8366531729698181,0.3859496116638183,0.2721511125564575,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8304052948951721,0.3767133355140686,0.3597176373004913,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7150798439979553,0.2356948405504226,1.0773611068725586,284.8943176269531,284.95001220703125,299.5507507324219,293.18133544921875,297.7480163574219,298.221435546875,284.8958435058594,1.0,0.6246866583824158,0.2256189137697219,0.2256189137697219,1.0,1.0,-3.313184261322021,0.4797699451446533,2.833414316177368,-0.2677600979804992,0.8604451417922974,0.8604451417922974,0.0,176.86856079101562,184.0,56270.35546875,0.0,3076.48486328125,1.0,279.3573608398437,283.0838928222656,296.206787109375,299.8659973144531,293.1499938964844,293.1499938964844,279.6499938964844,38980.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041358232498168,1.0,0.0,0.0,3.6070961952209473,3.607120275497437,8.681778922436933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.85791015625,0.0,1507.992919921875,1895.4371337890625,0.0,3442.104736328125,0.8980518579483032,1.0,0.0,3.0,1.0,0.0
18098880,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9855769276618958,0.6244361996650696,0.5632116198539734,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9193260669708252,0.5123799443244934,0.4865938425064087,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8366531729698181,0.3859496116638183,0.2721511125564575,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8304052948951721,0.3767133355140686,0.3597176373004913,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7150798439979553,0.2356948405504226,1.0773611068725586,284.8943176269531,284.95001220703125,299.5507507324219,293.18133544921875,297.7480163574219,298.221435546875,284.8958435058594,1.0,0.6246866583824158,0.2256189137697219,0.2256189137697219,1.0,1.0,-3.313184261322021,0.4797699451446533,2.833414316177368,-0.2677600979804992,0.8604451417922974,0.8604451417922974,0.0,176.86856079101562,184.0,56270.35546875,0.0,3076.48486328125,1.0,279.3573608398437,283.0838928222656,296.206787109375,299.8659973144531,293.1499938964844,293.1499938964844,279.6499938964844,38980.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041358232498168,1.0,0.0,0.0,3.6070961952209473,3.607120275497437,8.681778922436933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.85791015625,0.0,1507.992919921875,1895.4371337890625,0.0,3442.104736328125,0.8980518579483032,1.0,0.0,3.0,1.0,0.0
18098940,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9800676703453064,0.6218175292015076,0.5605623722076416,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.916095495223999,0.5153943300247192,0.4892856776714325,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8331592679023743,0.3865734338760376,0.2724996209144592,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8270924687385559,0.3774902522563934,0.360369861125946,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7115020155906677,0.2356275916099548,1.0768834352493286,285.0052185058594,284.95001220703125,299.5708312988281,293.17633056640625,297.7545166015625,298.22442626953125,285.0043640136719,1.0,0.6265304088592529,0.2274972349405288,0.2274972349405288,1.0,1.0,-3.3138556480407715,0.4850477874279022,2.828807830810547,-0.2621057629585266,0.9564893841743468,0.9564893841743468,0.0,180.06764221191406,187.0,55520.91015625,0.0,3096.01416015625,1.0,279.6420593261719,283.2118530273437,296.15142822265625,299.6928100585937,293.1499938964844,293.1499938964844,279.3500061035156,33446.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952852487564087,1.0,0.0,0.0,3.718338251113892,3.718362331390381,9.2255243089312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.91015625,0.0,1591.0716552734375,1895.4371337890625,0.0,3359.59765625,0.9189155101776124,1.0,0.0,3.0,1.0,0.0
18099000,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9800676703453064,0.6218175292015076,0.5605623722076416,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.916095495223999,0.5153943300247192,0.4892856776714325,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8331592679023743,0.3865734338760376,0.2724996209144592,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8270924687385559,0.3774902522563934,0.360369861125946,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7115020155906677,0.2356275916099548,1.0768834352493286,285.0052185058594,284.95001220703125,299.5708312988281,293.17633056640625,297.7545166015625,298.22442626953125,285.0043640136719,1.0,0.6265304088592529,0.2274972349405288,0.2274972349405288,1.0,1.0,-3.3138556480407715,0.4850477874279022,2.828807830810547,-0.2621057629585266,0.9564893841743468,0.9564893841743468,0.0,180.06764221191406,187.0,55520.91015625,0.0,3096.01416015625,1.0,279.6420593261719,283.2118530273437,296.15142822265625,299.6928100585937,293.1499938964844,293.1499938964844,279.3500061035156,33446.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952852487564087,1.0,0.0,0.0,3.718338251113892,3.718362331390381,9.2255243089312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.91015625,0.0,1591.0716552734375,1895.4371337890625,0.0,3359.59765625,0.9189155101776124,1.0,0.0,3.0,1.0,0.0
18099060,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9737353920936584,0.617719292640686,0.5574078559875488,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.912428379058838,0.5175725221633911,0.4917041361331939,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8293158411979675,0.3864403367042541,0.2726766467094421,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8234489560127258,0.3776459395885467,0.3608439266681671,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7075738906860352,0.2352216392755508,1.0763185024261477,284.8963928222656,284.95001220703125,299.5907287597656,293.17138671875,297.7548217773437,298.22021484375,284.8979187011719,1.0,0.6282783150672913,0.2294329553842544,0.2294329553842544,1.0,1.0,-3.3130850791931152,0.4901639521121979,2.82292103767395,-0.2555447518825531,0.8583118915557861,0.8583118915557861,0.0,183.5263519287109,190.0,56132.48046875,0.0,3113.8291015625,1.0,279.357421875,283.0848693847656,296.1943054199219,299.8437805175781,293.1499938964844,293.1499938964844,279.6499938964844,39040.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038110971450806,1.0,0.0,0.0,3.5973715782165527,3.597395420074463,8.635030326331616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.7080078125,0.0,1497.821044921875,1895.4371337890625,0.0,3439.0830078125,0.8959845304489136,1.0,0.0,3.0,1.0,0.0
18099120,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9737353920936584,0.617719292640686,0.5574078559875488,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.912428379058838,0.5175725221633911,0.4917041361331939,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8293158411979675,0.3864403367042541,0.2726766467094421,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8234489560127258,0.3776459395885467,0.3608439266681671,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7075738906860352,0.2352216392755508,1.0763185024261477,284.8963928222656,284.95001220703125,299.5907287597656,293.17138671875,297.7548217773437,298.22021484375,284.8979187011719,1.0,0.6282783150672913,0.2294329553842544,0.2294329553842544,1.0,1.0,-3.3130850791931152,0.4901639521121979,2.82292103767395,-0.2555447518825531,0.8583118915557861,0.8583118915557861,0.0,183.5263519287109,190.0,56132.48046875,0.0,3113.8291015625,1.0,279.357421875,283.0848693847656,296.1943054199219,299.8437805175781,293.1499938964844,293.1499938964844,279.6499938964844,39040.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038110971450806,1.0,0.0,0.0,3.5973715782165527,3.597395420074463,8.635030326331616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.7080078125,0.0,1497.821044921875,1895.4371337890625,0.0,3439.0830078125,0.8959845304489136,1.0,0.0,3.0,1.0,0.0
18099180,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.968557059764862,0.615229606628418,0.554922342300415,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.910198986530304,0.5206280946731567,0.4944274723529815,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.826537549495697,0.387072741985321,0.2730256915092468,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8208160400390625,0.3784383833408355,0.3615022301673889,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7045502662658691,0.235238716006279,1.0762207508087158,285.0066223144531,284.95001220703125,299.6104736328125,293.16650390625,297.7617492675781,298.2236633300781,285.0057678222656,1.0,0.630003035068512,0.2313686907291412,0.2313686907291412,1.0,1.0,-3.3144564628601074,0.495809257030487,2.818647146224976,-0.2499175071716308,0.9550552368164062,0.9550552368164062,0.0,186.3410186767578,193.0,55412.69921875,0.0,3132.733154296875,1.0,279.6419982910156,283.2119445800781,296.1410217285156,299.6746520996094,293.1499938964844,293.1499938964844,279.3500061035156,33404.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894866406917572,1.0,0.0,0.0,3.710930585861206,3.7109546661376953,9.188803460347116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.52734375,0.0,1582.273681640625,1895.4371337890625,0.0,3355.6865234375,0.9172259569168092,1.0,0.0,3.0,1.0,0.0
18099240,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.968557059764862,0.615229606628418,0.554922342300415,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.910198986530304,0.5206280946731567,0.4944274723529815,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.826537549495697,0.387072741985321,0.2730256915092468,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8208160400390625,0.3784383833408355,0.3615022301673889,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7045502662658691,0.235238716006279,1.0762207508087158,285.0066223144531,284.95001220703125,299.6104736328125,293.16650390625,297.7617492675781,298.2236633300781,285.0057678222656,1.0,0.630003035068512,0.2313686907291412,0.2313686907291412,1.0,1.0,-3.3144564628601074,0.495809257030487,2.818647146224976,-0.2499175071716308,0.9550552368164062,0.9550552368164062,0.0,186.3410186767578,193.0,55412.69921875,0.0,3132.733154296875,1.0,279.6419982910156,283.2119445800781,296.1410217285156,299.6746520996094,293.1499938964844,293.1499938964844,279.3500061035156,33404.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894866406917572,1.0,0.0,0.0,3.710930585861206,3.7109546661376953,9.188803460347116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.52734375,0.0,1582.273681640625,1895.4371337890625,0.0,3355.6865234375,0.9172259569168092,1.0,0.0,3.0,1.0,0.0
18099300,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9658467769622804,0.6133049726486206,0.5536537766456604,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9090809226036072,0.5218023061752319,0.4958191215991974,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8251535296440125,0.3870850503444671,0.2732309699058532,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8194997310638428,0.3785865306854248,0.3618724644184112,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.703079342842102,0.2351156324148178,1.0764590501785278,284.8758850097656,284.95001220703125,299.6202697753906,293.1640625,297.76318359375,298.2225036621094,284.8728942871094,1.0,0.6309229731559753,0.232336550951004,0.232336550951004,1.0,1.0,-3.31558895111084,0.4987537562847137,2.816835165023804,-0.2474840730428695,0.8657346963882446,0.8657346963882446,0.0,187.7940826416016,193.0,56356.5546875,0.0,3143.4267578125,1.0,279.3962707519531,283.0623779296875,296.1972045898437,299.8934020996094,293.1499938964844,293.1499938964844,279.3500061035156,37509.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901304304599762,1.0,0.0,0.0,3.6811349391937256,3.681159496307373,9.041838779921818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9306640625,0.0,1579.4722900390625,1895.4371337890625,0.0,3415.7392578125,0.9111393690109252,1.0,0.0,3.0,1.0,0.0
18099360,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.962051272392273,0.6111963987350464,0.5518308281898499,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.907034993171692,0.5228099226951599,0.4968558847904205,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8229974508285522,0.3869269490242004,0.2731958925724029,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8174368143081665,0.3785866796970367,0.3619725406169891,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7008856534957886,0.2348703742027282,1.0758579969406128,284.8979797363281,284.95001220703125,299.6300048828125,293.1616516113281,297.7634582519531,298.2195739746094,284.8998107910156,1.0,0.6317005157470703,0.2332528084516525,0.2332528084516525,1.0,1.0,-3.314000606536865,0.5009720325469971,2.813028573989868,-0.2453587055206298,0.8581098914146423,0.8581098914146423,0.0,189.6383819580078,196.0,56050.12109375,0.0,3150.328125,1.0,279.357421875,283.0852966308594,296.18524169921875,299.8289489746094,293.1499938964844,293.1499938964844,279.6499938964844,39016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903507113456726,1.0,0.0,0.0,3.5914430618286133,3.5914669036865234,8.606592700743931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.9443359375,0.0,1491.197998046875,1895.4371337890625,0.0,3436.25341796875,0.8947287797927856,1.0,0.0,3.0,1.0,0.0
18099420,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9567066431045532,0.608756422996521,0.549387514591217,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9050942659378052,0.525867760181427,0.4995790123939514,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8203726410865784,0.3875446617603302,0.2735335230827331,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8149279952049255,0.3793684840202331,0.3626196980476379,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6980437636375427,0.2349075227975845,1.0758601427078247,285.007568359375,284.95001220703125,299.6493530273437,293.1568603515625,297.7712707519531,298.2231140136719,285.0066833496094,1.0,0.6334035992622375,0.2350853383541107,0.2350853383541107,1.0,1.0,-3.315513134002685,0.5064491033554077,2.8090641498565674,-0.2411418408155441,0.9552768468856812,0.9552768468856812,0.0,192.3899383544922,199.0,55363.171875,0.0,3169.211181640625,1.0,279.6419677734375,283.2112121582031,296.1322021484375,299.6623229980469,293.1499938964844,293.1499938964844,279.3500061035156,33346.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947271704673767,1.0,0.0,0.0,3.708375930786133,3.708400011062622,9.176156368084776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.751953125,0.0,1578.921875,1895.4371337890625,0.0,3354.38623046875,0.9166115522384644,1.0,0.0,3.0,1.0,0.0
18099480,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9567066431045532,0.608756422996521,0.549387514591217,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9050942659378052,0.525867760181427,0.4995790123939514,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8203726410865784,0.3875446617603302,0.2735335230827331,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8149279952049255,0.3793684840202331,0.3626196980476379,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6980437636375427,0.2349075227975845,1.0758601427078247,285.007568359375,284.95001220703125,299.6493530273437,293.1568603515625,297.7712707519531,298.2231140136719,285.0066833496094,1.0,0.6334035992622375,0.2350853383541107,0.2350853383541107,1.0,1.0,-3.315513134002685,0.5064491033554077,2.8090641498565674,-0.2411418408155441,0.9552768468856812,0.9552768468856812,0.0,192.3899383544922,199.0,55363.171875,0.0,3169.211181640625,1.0,279.6419677734375,283.2112121582031,296.1322021484375,299.6623229980469,293.1499938964844,293.1499938964844,279.3500061035156,33346.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947271704673767,1.0,0.0,0.0,3.708375930786133,3.708400011062622,9.176156368084776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.751953125,0.0,1578.921875,1895.4371337890625,0.0,3354.38623046875,0.9166115522384644,1.0,0.0,3.0,1.0,0.0
18099540,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9501614570617676,0.604794442653656,0.5463488101959229,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9023979902267456,0.5280394554138184,0.5019953846931458,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8170672059059143,0.3873842060565948,0.2736900448799133,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8117448687553406,0.3795044124126434,0.3630743622779846,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6946567296981812,0.2345550805330276,1.0755528211593628,284.8980407714844,284.95001220703125,299.66851806640625,293.1521301269531,297.7723693847656,298.2190856933594,284.8995056152344,1.0,0.6350916028022766,0.2369178533554077,0.2369178533554077,1.0,1.0,-3.3151395320892334,0.5114918351173401,2.803647518157959,-0.2358891814947128,0.8581000566482544,0.8581000566482544,0.0,195.6615600585937,202.0,56013.06640625,0.0,3186.843994140625,1.0,279.35748291015625,283.08331298828125,296.1762390136719,299.81744384765625,293.1499938964844,293.1499938964844,279.6499938964844,38936.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035113453865052,1.0,0.0,0.0,3.5913939476013184,3.5914177894592285,8.606357368989848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.06982421875,0.0,1490.55810546875,1895.4371337890625,0.0,3436.292724609375,0.8945744633674622,1.0,0.0,3.0,1.0,0.0
18099600,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9501614570617676,0.604794442653656,0.5463488101959229,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9023979902267456,0.5280394554138184,0.5019953846931458,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8170672059059143,0.3873842060565948,0.2736900448799133,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8117448687553406,0.3795044124126434,0.3630743622779846,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6946567296981812,0.2345550805330276,1.0755528211593628,284.8980407714844,284.95001220703125,299.66851806640625,293.1521301269531,297.7723693847656,298.2190856933594,284.8995056152344,1.0,0.6350916028022766,0.2369178533554077,0.2369178533554077,1.0,1.0,-3.3151395320892334,0.5114918351173401,2.803647518157959,-0.2358891814947128,0.8581000566482544,0.8581000566482544,0.0,195.6615600585937,202.0,56013.06640625,0.0,3186.843994140625,1.0,279.35748291015625,283.08331298828125,296.1762390136719,299.81744384765625,293.1499938964844,293.1499938964844,279.6499938964844,38936.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035113453865052,1.0,0.0,0.0,3.5913939476013184,3.5914177894592285,8.606357368989848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.06982421875,0.0,1490.55810546875,1895.4371337890625,0.0,3436.292724609375,0.8945744633674622,1.0,0.0,3.0,1.0,0.0
18099660,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9449025392532348,0.6024078130722046,0.5439547896385193,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.900812566280365,0.531090497970581,0.504708468914032,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8146477937698364,0.3879860043525696,0.2740149199962616,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.809414267539978,0.3802722692489624,0.3637057840824127,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6920717358589172,0.2346021085977554,1.0755910873413086,285.0071105957031,284.95001220703125,299.6875,293.1474914550781,297.7790222167969,298.2227478027344,285.0062255859375,1.0,0.6367895603179932,0.2386970669031143,0.2386970669031143,1.0,1.0,-3.31671142578125,0.516831636428833,2.799879789352417,-0.2302311360836029,0.9547243118286132,0.9547243118286132,0.0,198.4026031494141,205.0,55311.6171875,0.0,3205.822265625,1.0,279.6419677734375,283.2092590332031,296.1229248046875,299.64996337890625,293.1499938964844,293.1499938964844,279.3500061035156,33350.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947566151618958,1.0,0.0,0.0,3.70697283744812,3.70699691772461,9.169213512905116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.78125,0.0,1577.351806640625,1895.4371337890625,0.0,3354.661376953125,0.9162937998771667,1.0,0.0,3.0,1.0,0.0
18099720,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9449025392532348,0.6024078130722046,0.5439547896385193,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.900812566280365,0.531090497970581,0.504708468914032,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8146477937698364,0.3879860043525696,0.2740149199962616,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.809414267539978,0.3802722692489624,0.3637057840824127,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6920717358589172,0.2346021085977554,1.0755910873413086,285.0071105957031,284.95001220703125,299.6875,293.1474914550781,297.7790222167969,298.2227478027344,285.0062255859375,1.0,0.6367895603179932,0.2386970669031143,0.2386970669031143,1.0,1.0,-3.31671142578125,0.516831636428833,2.799879789352417,-0.2302311360836029,0.9547243118286132,0.9547243118286132,0.0,198.4026031494141,205.0,55311.6171875,0.0,3205.822265625,1.0,279.6419677734375,283.2092590332031,296.1229248046875,299.64996337890625,293.1499938964844,293.1499938964844,279.3500061035156,33350.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947566151618958,1.0,0.0,0.0,3.70697283744812,3.70699691772461,9.169213512905116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.78125,0.0,1577.351806640625,1895.4371337890625,0.0,3354.661376953125,0.9162937998771667,1.0,0.0,3.0,1.0,0.0
18099780,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.938422918319702,0.5985187292098999,0.5409740805625916,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8983871936798096,0.5332434773445129,0.5071077942848206,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8114817142486572,0.3878073096275329,0.274157702922821,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8063344359397888,0.3803898692131042,0.3641423881053924,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6889083981513977,0.2342543452978134,1.075301170349121,284.89794921875,284.95001220703125,299.706298828125,293.1429138183594,297.7795104980469,298.2188415527344,284.8994445800781,1.0,0.6384730339050293,0.2404762804508209,0.2404762804508209,1.0,1.0,-3.316370964050293,0.5217432379722595,2.7946276664733887,-0.2243133783340454,0.8575646877288818,0.8575646877288818,0.0,201.6703643798828,208.0,55954.06640625,0.0,3223.510498046875,1.0,279.35748291015625,283.0817565917969,296.1668395996094,299.8043212890625,293.1499938964844,293.1499938964844,279.6499938964844,38952.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035103917121888,1.0,0.0,0.0,3.589080810546875,3.5891048908233643,8.595275176048744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.533203125,0.0,1488.164794921875,1895.4371337890625,0.0,3436.2841796875,0.8940786123275757,1.0,0.0,3.0,1.0,0.0
18099840,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.938422918319702,0.5985187292098999,0.5409740805625916,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8983871936798096,0.5332434773445129,0.5071077942848206,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8114817142486572,0.3878073096275329,0.274157702922821,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8063344359397888,0.3803898692131042,0.3641423881053924,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6889083981513977,0.2342543452978134,1.075301170349121,284.89794921875,284.95001220703125,299.706298828125,293.1429138183594,297.7795104980469,298.2188415527344,284.8994445800781,1.0,0.6384730339050293,0.2404762804508209,0.2404762804508209,1.0,1.0,-3.316370964050293,0.5217432379722595,2.7946276664733887,-0.2243133783340454,0.8575646877288818,0.8575646877288818,0.0,201.6703643798828,208.0,55954.06640625,0.0,3223.510498046875,1.0,279.35748291015625,283.0817565917969,296.1668395996094,299.8043212890625,293.1499938964844,293.1499938964844,279.6499938964844,38952.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035103917121888,1.0,0.0,0.0,3.589080810546875,3.5891048908233643,8.595275176048744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.533203125,0.0,1488.164794921875,1895.4371337890625,0.0,3436.2841796875,0.8940786123275757,1.0,0.0,3.0,1.0,0.0
18099900,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9353013038635254,0.5972667336463928,0.5395433902740479,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8972540497779846,0.5346859693527222,0.5082865953445435,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8099318146705627,0.3880220949649811,0.274200826883316,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8048225045204163,0.3806972205638885,0.3643218874931335,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6873511075973511,0.2342201024293899,1.0749189853668213,285.0159912109375,284.95001220703125,299.71563720703125,293.140625,297.7823486328125,298.2199401855469,285.0179443359375,1.0,0.6392541527748108,0.2413658946752548,0.2413658946752548,1.0,1.0,-3.3158700466156006,0.5241381525993347,2.791731834411621,-0.2216199487447738,0.9387141466140748,0.9387141466140748,0.0,203.2261962890625,208.0,55112.9921875,0.0,3231.1826171875,1.0,279.6002197265625,283.2153625488281,296.107421875,299.5885925292969,293.1499938964844,293.1499938964844,279.6499938964844,34205.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971138596534729,1.0,0.0,0.0,3.636576175689697,3.636599779129028,8.824267183626944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.4287109375,0.0,1504.9105224609375,1895.4371337890625,0.0,3376.666259765625,0.9027024507522584,1.0,0.0,3.0,1.0,0.0
18099960,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.933186411857605,0.5961979627609253,0.5386305451393127,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8968933820724487,0.5362828373908997,0.5098028779029846,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8090819716453552,0.3883917927742004,0.274467259645462,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8040066957473755,0.3811398446559906,0.3647533655166626,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6864312887191772,0.2343022674322128,1.075339436531067,285.0075988769531,284.95001220703125,299.72491455078125,293.1383972167969,297.7864685058594,298.2226257324219,285.0062561035156,1.0,0.6401662826538086,0.242218866944313,0.242218866944313,1.0,1.0,-3.3179380893707275,0.5270339250564575,2.79090428352356,-0.2191099524497985,0.954501211643219,0.954501211643219,0.0,204.41629028320312,211.0,55260.62109375,0.0,3242.531494140625,1.0,279.6427917480469,283.2078552246094,296.11285400390625,299.63653564453125,293.1499938964844,293.1499938964844,279.3500061035156,33274.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894679069519043,1.0,0.0,0.0,3.706556797027588,3.706580877304077,9.167156349576544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3095703125,0.0,1576.298095703125,1895.4371337890625,0.0,3353.93701171875,0.9159312844276428,1.0,0.0,3.0,1.0,0.0
18100020,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9268238544464112,0.5923931002616882,0.5357331037521362,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8945842981338501,0.5384165644645691,0.5121936202049255,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8059137463569641,0.3881980180740356,0.2746042609214782,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8009802103042603,0.3812404274940491,0.3651798367500305,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6834003329277039,0.2339571714401245,1.0750782489776611,284.8983764648437,284.95001220703125,299.74334716796875,293.13397216796875,297.7876281738281,298.21875,284.8998718261719,1.0,0.6418497562408447,0.2439247965812683,0.2439247965812683,1.0,1.0,-3.31770133972168,0.5318275690078735,2.7858736515045166,-0.2143364548683166,0.857515811920166,0.857515811920166,0.0,207.67202758789065,214.0,55913.48828125,0.0,3260.38916015625,1.0,279.3575134277344,283.0806579589844,296.1580505371094,299.7925720214844,293.1499938964844,293.1499938964844,279.6499938964844,38931.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035024046897888,1.0,0.0,0.0,3.587604761123657,3.5876286029815674,8.588206128479214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.9638671875,0.0,1486.4119873046875,1895.4371337890625,0.0,3436.209716796875,0.8937335014343262,1.0,0.0,3.0,1.0,0.0
18100080,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9268238544464112,0.5923931002616882,0.5357331037521362,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8945842981338501,0.5384165644645691,0.5121936202049255,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8059137463569641,0.3881980180740356,0.2746042609214782,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8009802103042603,0.3812404274940491,0.3651798367500305,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6834003329277039,0.2339571714401245,1.0750782489776611,284.8983764648437,284.95001220703125,299.74334716796875,293.13397216796875,297.7876281738281,298.21875,284.8998718261719,1.0,0.6418497562408447,0.2439247965812683,0.2439247965812683,1.0,1.0,-3.31770133972168,0.5318275690078735,2.7858736515045166,-0.2143364548683166,0.857515811920166,0.857515811920166,0.0,207.67202758789065,214.0,55913.48828125,0.0,3260.38916015625,1.0,279.3575134277344,283.0806579589844,296.1580505371094,299.7925720214844,293.1499938964844,293.1499938964844,279.6499938964844,38931.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035024046897888,1.0,0.0,0.0,3.587604761123657,3.5876286029815674,8.588206128479214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.9638671875,0.0,1486.4119873046875,1895.4371337890625,0.0,3436.209716796875,0.8937335014343262,1.0,0.0,3.0,1.0,0.0
18100140,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9217663407325744,0.5901408195495605,0.533464789390564,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8931781649589539,0.541445255279541,0.514883816242218,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8035181164741516,0.3887701332569122,0.2749095559120178,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7987397313117981,0.3819769918918609,0.3657827973365783,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6810339689254761,0.2340094298124313,1.0751522779464722,285.0075378417969,284.95001220703125,299.7615661621094,293.1296081542969,297.79510498046875,298.2225341796875,285.00665283203125,1.0,0.6435449719429016,0.2456307262182235,0.2456307262182235,1.0,1.0,-3.319380044937134,0.5370972752571106,2.782282590866089,-0.2099890261888504,0.9543960094451904,0.9543960094451904,0.0,210.4090118408203,217.0,55230.96875,0.0,3279.63671875,1.0,279.6419372558594,283.2066345214844,296.1051940917969,299.6265563964844,293.1499938964844,293.1499938964844,279.3500061035156,33325.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947715163230896,1.0,0.0,0.0,3.704256534576416,3.704280614852905,9.15578084459412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.439453125,0.0,1574.0623779296875,1895.4371337890625,0.0,3354.800537109375,0.9156674146652222,1.0,0.0,3.0,1.0,0.0
