time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100200,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9217663407325744,0.5901408195495605,0.533464789390564,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8931781649589539,0.541445255279541,0.514883816242218,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8035181164741516,0.3887701332569122,0.2749095559120178,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7987397313117981,0.3819769918918609,0.3657827973365783,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6810339689254761,0.2340094298124313,1.0751522779464722,285.0075378417969,284.95001220703125,299.7615661621094,293.1296081542969,297.79510498046875,298.2225341796875,285.00665283203125,1.0,0.6435449719429016,0.2456307262182235,0.2456307262182235,1.0,1.0,-3.319380044937134,0.5370972752571106,2.782282590866089,-0.2099890261888504,0.9543960094451904,0.9543960094451904,0.0,210.4090118408203,217.0,55230.96875,0.0,3279.63671875,1.0,279.6419372558594,283.2066345214844,296.1051940917969,299.6265563964844,293.1499938964844,293.1499938964844,279.3500061035156,33325.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947715163230896,1.0,0.0,0.0,3.704256534576416,3.704280614852905,9.15578084459412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.439453125,0.0,1574.0623779296875,1895.4371337890625,0.0,3354.800537109375,0.9156674146652222,1.0,0.0,3.0,1.0,0.0
18100260,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.915736436843872,0.586418867111206,0.5306282639503479,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.890998363494873,0.5435584783554077,0.5172520279884338,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8004263043403625,0.3885631263256073,0.2750341296195984,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7958427667617798,0.3820631802082062,0.3661924004554748,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.678152859210968,0.2336694449186325,1.07490336894989,284.8984680175781,284.95001220703125,299.7796325683594,293.1253662109375,297.7962646484375,298.2185974121094,284.8999328613281,1.0,0.6452280879020691,0.2472571730613708,0.2472571730613708,1.0,1.0,-3.319168329238892,0.5417126417160034,2.7774558067321777,-0.2055425643920898,0.8576676845550537,0.8576676845550537,0.0,213.67044067382807,220.0,55893.43359375,0.0,3297.5908203125,1.0,279.3575134277344,283.0791015625,296.1497802734375,299.7828369140625,293.1499938964844,293.1499938964844,279.6499938964844,38914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036223292350768,1.0,0.0,0.0,3.587797403335572,3.5878214836120605,8.589129265601514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.2451171875,0.0,1486.49853515625,1895.4371337890625,0.0,3437.326171875,0.8937646150588989,1.0,0.0,3.0,1.0,0.0
18100320,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.915736436843872,0.586418867111206,0.5306282639503479,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.890998363494873,0.5435584783554077,0.5172520279884338,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8004263043403625,0.3885631263256073,0.2750341296195984,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7958427667617798,0.3820631802082062,0.3661924004554748,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.678152859210968,0.2336694449186325,1.07490336894989,284.8984680175781,284.95001220703125,299.7796325683594,293.1253662109375,297.7962646484375,298.2185974121094,284.8999328613281,1.0,0.6452280879020691,0.2472571730613708,0.2472571730613708,1.0,1.0,-3.319168329238892,0.5417126417160034,2.7774558067321777,-0.2055425643920898,0.8576676845550537,0.8576676845550537,0.0,213.67044067382807,220.0,55893.43359375,0.0,3297.5908203125,1.0,279.3575134277344,283.0791015625,296.1497802734375,299.7828369140625,293.1499938964844,293.1499938964844,279.6499938964844,38914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036223292350768,1.0,0.0,0.0,3.587797403335572,3.5878214836120605,8.589129265601514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.2451171875,0.0,1486.49853515625,1895.4371337890625,0.0,3437.326171875,0.8937646150588989,1.0,0.0,3.0,1.0,0.0
18100380,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9110811352729796,0.5842354893684387,0.5284224152565002,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8897205591201782,0.5465748310089111,0.5199276208877563,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7981604337692261,0.3891240358352661,0.2753307521343231,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7937330603599548,0.3827880322933197,0.3667828142642975,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6759333610534668,0.2337271869182586,1.0749987363815308,285.007568359375,284.95001220703125,299.7974853515625,293.1212158203125,297.80340576171875,298.2223205566406,285.0066833496094,1.0,0.6469238996505737,0.2488836050033569,0.2488836050033569,1.0,1.0,-3.3209054470062256,0.5467932224273682,2.7741122245788574,-0.2010911852121353,0.9545510411262512,0.9545510411262512,0.0,216.4082489013672,223.0,55211.03515625,0.0,3317.00341796875,1.0,279.6419372558594,283.205078125,296.0968933105469,299.616943359375,293.1499938964844,293.1499938964844,279.3500061035156,33321.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949155807495117,1.0,0.0,0.0,3.704547882080078,3.704571962356568,9.157221256828052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.400390625,0.0,1574.3629150390625,1895.4371337890625,0.0,3356.145751953125,0.9157297015190125,1.0,0.0,3.0,1.0,0.0
18100440,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9110811352729796,0.5842354893684387,0.5284224152565002,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8897205591201782,0.5465748310089111,0.5199276208877563,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7981604337692261,0.3891240358352661,0.2753307521343231,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7937330603599548,0.3827880322933197,0.3667828142642975,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6759333610534668,0.2337271869182586,1.0749987363815308,285.007568359375,284.95001220703125,299.7974853515625,293.1212158203125,297.80340576171875,298.2223205566406,285.0066833496094,1.0,0.6469238996505737,0.2488836050033569,0.2488836050033569,1.0,1.0,-3.3209054470062256,0.5467932224273682,2.7741122245788574,-0.2010911852121353,0.9545510411262512,0.9545510411262512,0.0,216.4082489013672,223.0,55211.03515625,0.0,3317.00341796875,1.0,279.6419372558594,283.205078125,296.0968933105469,299.616943359375,293.1499938964844,293.1499938964844,279.3500061035156,33321.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949155807495117,1.0,0.0,0.0,3.704547882080078,3.704571962356568,9.157221256828052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.400390625,0.0,1574.3629150390625,1895.4371337890625,0.0,3356.145751953125,0.9157297015190125,1.0,0.0,3.0,1.0,0.0
18100500,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9087796211242676,0.5825067162513733,0.5273056030273438,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8890756368637085,0.5477070212364197,0.5212896466255188,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7970435619354248,0.3890997469425201,0.2755099236965179,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7926942110061646,0.3828995525836944,0.3671189248561859,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6748721599578857,0.2336212396621704,1.0753074884414673,284.876708984375,284.95001220703125,299.8063659667969,293.1191711425781,297.8044738769531,298.2212219238281,284.8736877441406,1.0,0.6478344798088074,0.2496968209743499,0.2496968209743499,1.0,1.0,-3.322197675704956,0.5494343042373657,2.772763252258301,-0.1986802220344543,0.8654420375823975,0.8654420375823975,0.0,217.84194946289065,223.0,56166.32421875,0.0,3328.03515625,1.0,279.3963928222656,283.05535888671875,296.1534729003906,299.8367004394531,293.1499938964844,293.1499938964844,279.3500061035156,37435.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014712572097778,1.0,0.0,0.0,3.675985813140869,3.6760101318359375,9.016561079988604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.185546875,0.0,1573.0906982421875,1895.4371337890625,0.0,3417.294921875,0.9099372029304504,1.0,0.0,3.0,1.0,0.0
18100560,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.905651330947876,0.5805975198745728,0.5256599187850952,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8876975178718567,0.5486652255058289,0.52227783203125,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7952269315719604,0.3889046013355255,0.2754474580287933,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7909947037696838,0.3828606009483337,0.3671806752681732,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.673225998878479,0.2333920001983642,1.0747710466384888,284.8983154296875,284.95001220703125,299.815185546875,293.1171569824219,297.80419921875,298.21832275390625,284.9001159667969,1.0,0.6486074328422546,0.2504794299602508,0.2504794299602508,1.0,1.0,-3.32076358795166,0.5513525009155273,2.769411087036133,-0.196402221918106,0.8576788902282715,0.8576788902282715,0.0,219.66737365722656,226.0,55868.29296875,0.0,3335.109375,1.0,279.3574523925781,283.0777587890625,296.1418151855469,299.7734069824219,293.1499938964844,293.1499938964844,279.6499938964844,38967.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037778973579408,1.0,0.0,0.0,3.587096691131592,3.587120771408081,8.585774367020349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.6162109375,0.0,1486.127685546875,1895.4371337890625,0.0,3438.774169921875,0.8937195539474487,1.0,0.0,3.0,1.0,0.0
18100620,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9015541672706604,0.5784862637519836,0.5235163569450378,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8865216374397278,0.5516661405563354,0.5249344706535339,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7930721044540405,0.3894537687301636,0.2757343351840973,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7889957427978516,0.383573442697525,0.3677575588226318,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6711338758468628,0.233453556895256,1.0748798847198486,285.0075378417969,284.95001220703125,299.8326721191406,293.1131896972656,297.81109619140625,298.2220153808594,285.0066833496094,1.0,0.6503028869628906,0.2520446181297302,0.2520446181297302,1.0,1.0,-3.3225409984588623,0.5562919974327087,2.766248941421509,-0.1919288784265518,0.954644501209259,0.954644501209259,0.0,222.40870666503903,229.0,55192.171875,0.0,3354.663818359375,1.0,279.6419372558594,283.2034912109375,296.0888977050781,299.6076354980469,293.1499938964844,293.1499938964844,279.3500061035156,33322.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950626850128174,1.0,0.0,0.0,3.70490312576294,3.7049272060394287,9.158977718470852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5234375,0.0,1574.7747802734375,1895.4371337890625,0.0,3357.51953125,0.9158121943473816,1.0,0.0,3.0,1.0,0.0
18100680,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9015541672706604,0.5784862637519836,0.5235163569450378,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8865216374397278,0.5516661405563354,0.5249344706535339,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7930721044540405,0.3894537687301636,0.2757343351840973,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7889957427978516,0.383573442697525,0.3677575588226318,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6711338758468628,0.233453556895256,1.0748798847198486,285.0075378417969,284.95001220703125,299.8326721191406,293.1131896972656,297.81109619140625,298.2220153808594,285.0066833496094,1.0,0.6503028869628906,0.2520446181297302,0.2520446181297302,1.0,1.0,-3.3225409984588623,0.5562919974327087,2.766248941421509,-0.1919288784265518,0.954644501209259,0.954644501209259,0.0,222.40870666503903,229.0,55192.171875,0.0,3354.663818359375,1.0,279.6419372558594,283.2034912109375,296.0888977050781,299.6076354980469,293.1499938964844,293.1499938964844,279.3500061035156,33322.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950626850128174,1.0,0.0,0.0,3.70490312576294,3.7049272060394287,9.158977718470852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5234375,0.0,1574.7747802734375,1895.4371337890625,0.0,3357.51953125,0.9158121943473816,1.0,0.0,3.0,1.0,0.0
18100740,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8966558575630188,0.5749363303184509,0.5208248496055603,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8846206068992615,0.5537310242652893,0.5272607207298279,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7902709245681763,0.3892237246036529,0.2758416831493377,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7863888740539551,0.383632630109787,0.3681415915489197,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6685744524002075,0.2331220209598541,1.074663162231445,284.8983459472656,284.95001220703125,299.8500061035156,293.1093444824219,297.8116760253906,298.2179870605469,284.8998413085937,1.0,0.651985764503479,0.253609836101532,0.253609836101532,1.0,1.0,-3.322441339492798,0.5607885718345642,2.761652946472168,-0.1871974170207977,0.8578090667724609,0.8578090667724609,0.0,225.6701812744141,232.0,55857.51953125,0.0,3372.886962890625,1.0,279.35748291015625,283.07586669921875,296.13385009765625,299.7643737792969,293.1499938964844,293.1499938964844,279.6499938964844,38914.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039263725280762,1.0,0.0,0.0,3.588593006134033,3.588616847991944,8.592938343099377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.328125,0.0,1487.354736328125,1895.4371337890625,0.0,3440.15576171875,0.8939380645751953,1.0,0.0,3.0,1.0,0.0
18100800,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8966558575630188,0.5749363303184509,0.5208248496055603,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8846206068992615,0.5537310242652893,0.5272607207298279,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7902709245681763,0.3892237246036529,0.2758416831493377,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7863888740539551,0.383632630109787,0.3681415915489197,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6685744524002075,0.2331220209598541,1.074663162231445,284.8983459472656,284.95001220703125,299.8500061035156,293.1093444824219,297.8116760253906,298.2179870605469,284.8998413085937,1.0,0.651985764503479,0.253609836101532,0.253609836101532,1.0,1.0,-3.322441339492798,0.5607885718345642,2.761652946472168,-0.1871974170207977,0.8578090667724609,0.8578090667724609,0.0,225.6701812744141,232.0,55857.51953125,0.0,3372.886962890625,1.0,279.35748291015625,283.07586669921875,296.13385009765625,299.7643737792969,293.1499938964844,293.1499938964844,279.6499938964844,38914.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039263725280762,1.0,0.0,0.0,3.588593006134033,3.588616847991944,8.592938343099377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.328125,0.0,1487.354736328125,1895.4371337890625,0.0,3440.15576171875,0.8939380645751953,1.0,0.0,3.0,1.0,0.0
18100860,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8894302845001221,0.5709136128425598,0.5174456834793091,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8801590800285339,0.5545886754989624,0.5284396409988403,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7848812937736511,0.3876465559005737,0.2750405073165893,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7811314463615417,0.3821451365947723,0.3672007918357849,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6630191802978516,0.2308645546436309,1.0672249794006348,284.99560546875,284.95001220703125,299.8671569824219,293.1056823730469,297.802001953125,298.20086669921875,284.99432373046875,1.0,0.6527347564697266,0.2551312744617462,0.2551312744617462,1.0,1.0,-3.3087682723999023,0.5619009137153625,2.746867179870605,-0.1826832592487335,0.9433566927909852,0.9433566927909852,0.0,230.4283447265625,235.0,54910.81640625,0.0,3368.6171875,1.0,279.64190673828125,283.1954345703125,296.0791931152344,299.5869140625,293.1499938964844,293.1499938964844,279.3500061035156,33706.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948798775672913,1.0,0.0,0.0,3.694509506225586,3.694533586502075,9.10766118522588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.421875,0.0,1565.887451171875,1895.4371337890625,0.0,3355.812255859375,0.9136506915092468,1.0,0.0,3.0,1.0,0.0
18100920,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8894302845001221,0.5709136128425598,0.5174456834793091,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8801590800285339,0.5545886754989624,0.5284396409988403,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7848812937736511,0.3876465559005737,0.2750405073165893,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7811314463615417,0.3821451365947723,0.3672007918357849,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6630191802978516,0.2308645546436309,1.0672249794006348,284.99560546875,284.95001220703125,299.8671569824219,293.1056823730469,297.802001953125,298.20086669921875,284.99432373046875,1.0,0.6527347564697266,0.2551312744617462,0.2551312744617462,1.0,1.0,-3.3087682723999023,0.5619009137153625,2.746867179870605,-0.1826832592487335,0.9433566927909852,0.9433566927909852,0.0,230.4283447265625,235.0,54910.81640625,0.0,3368.6171875,1.0,279.64190673828125,283.1954345703125,296.0791931152344,299.5869140625,293.1499938964844,293.1499938964844,279.3500061035156,33706.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948798775672913,1.0,0.0,0.0,3.694509506225586,3.694533586502075,9.10766118522588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.421875,0.0,1565.887451171875,1895.4371337890625,0.0,3355.812255859375,0.9136506915092468,1.0,0.0,3.0,1.0,0.0
18100980,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8831189870834351,0.5665336847305298,0.5138666033744812,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8766297698020935,0.5554787516593933,0.5295208692550659,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.780423641204834,0.3863244652748108,0.2742722928524017,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7767796516418457,0.3809630870819092,0.3662702441215515,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6583149433135986,0.2290997356176376,1.059913158416748,284.8926696777344,284.95001220703125,299.8842468261719,293.102294921875,297.7951965332031,298.1874694824219,284.89434814453125,1.0,0.6530584692955017,0.2566527128219604,0.2566527128219604,1.0,1.0,-3.294929981231689,0.5629453659057617,2.731984615325928,-0.1781939417123794,0.8436112403869629,0.8436112403869629,0.0,234.3224029541016,238.0,55208.75390625,0.0,3359.11572265625,1.0,279.3575134277344,283.0799865722656,296.1192932128906,299.7145080566406,293.1499938964844,293.1499938964844,279.6499938964844,39676.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022136926651,1.0,0.0,0.0,3.542600631713867,3.5426242351531982,8.374091180485266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.564453125,0.0,1443.6279296875,1895.4371337890625,0.0,3424.21044921875,0.8845154047012329,1.0,0.0,3.0,1.0,0.0
18101040,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8831189870834351,0.5665336847305298,0.5138666033744812,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8766297698020935,0.5554787516593933,0.5295208692550659,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.780423641204834,0.3863244652748108,0.2742722928524017,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7767796516418457,0.3809630870819092,0.3662702441215515,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6583149433135986,0.2290997356176376,1.059913158416748,284.8926696777344,284.95001220703125,299.8842468261719,293.102294921875,297.7951965332031,298.1874694824219,284.89434814453125,1.0,0.6530584692955017,0.2566527128219604,0.2566527128219604,1.0,1.0,-3.294929981231689,0.5629453659057617,2.731984615325928,-0.1781939417123794,0.8436112403869629,0.8436112403869629,0.0,234.3224029541016,238.0,55208.75390625,0.0,3359.11572265625,1.0,279.3575134277344,283.0799865722656,296.1192932128906,299.7145080566406,293.1499938964844,293.1499938964844,279.6499938964844,39676.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022136926651,1.0,0.0,0.0,3.542600631713867,3.5426242351531982,8.374091180485266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.564453125,0.0,1443.6279296875,1895.4371337890625,0.0,3424.21044921875,0.8845154047012329,1.0,0.0,3.0,1.0,0.0
18101100,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8807034492492676,0.5651844143867493,0.5123356580734253,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755443692207336,0.5565048456192017,0.5302587747573853,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7788498997688293,0.3861808478832245,0.2740325629711151,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7752478718757629,0.3808311820030212,0.3659889101982116,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6565901041030884,0.2285762876272201,1.0570918321609497,285.0079345703125,284.95001220703125,299.8927307128906,293.1006774902344,297.7962646484375,298.1864013671875,285.0095520019531,1.0,0.6532289385795593,0.2574134469032287,0.2574134469032287,1.0,1.0,-3.2899482250213623,0.563930869102478,2.726017475128174,-0.1759915947914123,0.9207717776298524,0.9207717776298524,0.0,235.772705078125,238.0,54316.87890625,0.0,3355.97998046875,1.0,279.5989990234375,283.2115783691406,296.0595397949219,299.49346923828125,293.1499938964844,293.1499938964844,279.6499938964844,34553.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949617743492126,1.0,0.0,0.0,3.5869011878967285,3.5869243144989014,8.5848387243459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.9609375,0.0,1453.45947265625,1895.4371337890625,0.0,3356.5771484375,0.8919331431388855,1.0,0.0,3.0,1.0,0.0
18101160,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8791483640670776,0.5640432834625244,0.5113419890403748,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8752228021621704,0.557735025882721,0.5314093828201294,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7780237197875977,0.3862476646900177,0.274069219827652,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7744283676147461,0.3808963596820831,0.3660365045070648,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6555320620536804,0.2282474786043167,1.055496096611023,284.9974060058594,284.95001220703125,299.9012145996094,293.09912109375,297.7990417480469,298.18768310546875,284.9960632324219,1.0,0.6535832285881042,0.2582471668720245,0.2582471668720245,1.0,1.0,-3.288315773010254,0.5659226775169373,2.722393035888672,-0.1734816282987594,0.9319669008255004,0.9319669008255004,0.0,236.78895568847656,241.0,54387.890625,0.0,3357.976806640625,1.0,279.6423645019531,283.20367431640625,296.06597900390625,299.53680419921875,293.1499938964844,293.1499938964844,279.3500061035156,33628.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917730450630188,1.0,0.0,0.0,3.651543140411377,3.651566743850708,8.897052907741454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.07421875,0.0,1517.131103515625,1895.4371337890625,0.0,3326.78515625,0.903774917125702,1.0,0.0,3.0,1.0,0.0
18101220,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8747750520706177,0.5603417754173279,0.5084519386291504,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8735312223434448,0.5592631697654724,0.5331737995147705,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7754337787628174,0.3856200873851776,0.2738553285598755,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7719319462776184,0.3804117739200592,0.3658472001552582,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6528381705284119,0.2272871881723404,1.0521256923675537,284.9013977050781,284.95001220703125,299.9181213378906,293.09619140625,297.7986755371094,298.1827392578125,284.90240478515625,1.0,0.6543264389038086,0.2599146366119385,0.2599146366119385,1.0,1.0,-3.282431125640869,0.5692927837371826,2.7131383419036865,-0.1684379279613495,0.8411136269569397,0.8411136269569397,0.0,239.588119506836,244.0,54839.125,0.0,3360.32275390625,1.0,279.3584289550781,283.0912780761719,296.11334228515625,299.68121337890625,293.1499938964844,293.1499938964844,279.6499938964844,39197.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899275004863739,1.0,0.0,0.0,3.510286331176758,3.5103096961975098,8.222017413572758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.76513671875,0.0,1406.224365234375,1895.4371337890625,0.0,3396.8251953125,0.8770344853401184,1.0,0.0,3.0,1.0,0.0
18101280,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8747750520706177,0.5603417754173279,0.5084519386291504,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8735312223434448,0.5592631697654724,0.5331737995147705,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7754337787628174,0.3856200873851776,0.2738553285598755,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7719319462776184,0.3804117739200592,0.3658472001552582,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6528381705284119,0.2272871881723404,1.0521256923675537,284.9013977050781,284.95001220703125,299.9181213378906,293.09619140625,297.7986755371094,298.1827392578125,284.90240478515625,1.0,0.6543264389038086,0.2599146366119385,0.2599146366119385,1.0,1.0,-3.282431125640869,0.5692927837371826,2.7131383419036865,-0.1684379279613495,0.8411136269569397,0.8411136269569397,0.0,239.588119506836,244.0,54839.125,0.0,3360.32275390625,1.0,279.3584289550781,283.0912780761719,296.11334228515625,299.68121337890625,293.1499938964844,293.1499938964844,279.6499938964844,39197.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899275004863739,1.0,0.0,0.0,3.510286331176758,3.5103096961975098,8.222017413572758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.76513671875,0.0,1406.224365234375,1895.4371337890625,0.0,3396.8251953125,0.8770344853401184,1.0,0.0,3.0,1.0,0.0
18101340,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8713638186454773,0.5581238269805908,0.5062461495399475,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8726106882095337,0.5617688894271851,0.5353699922561646,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7735819220542908,0.3858231902122497,0.2739027738571167,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7701378464698792,0.3806410133838653,0.3659660518169403,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6507989764213562,0.2268414050340652,1.0498806238174438,285.0010986328125,284.95001220703125,299.9349365234375,293.0934143066406,297.8055419921875,298.1864929199219,285.0002136230469,1.0,0.6552872657775879,0.2615821063518524,0.2615821063518524,1.0,1.0,-3.2799105644226074,0.5735036134719849,2.706407070159912,-0.1638277173042297,0.9298636317253112,0.9298636317253112,0.0,241.9383239746093,247.0,54132.08203125,0.0,3367.756591796875,1.0,279.641357421875,283.2093811035156,296.0643005371094,299.5172119140625,293.1499938964844,293.1499938964844,279.3500061035156,33429.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896265029907227,1.0,0.0,0.0,3.6269843578338623,3.6270077228546143,8.777780067248386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.4052734375,0.0,1488.6044921875,1895.4371337890625,0.0,3306.71435546875,0.898335874080658,1.0,0.0,3.0,1.0,0.0
18101400,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8713638186454773,0.5581238269805908,0.5062461495399475,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8726106882095337,0.5617688894271851,0.5353699922561646,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7735819220542908,0.3858231902122497,0.2739027738571167,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7701378464698792,0.3806410133838653,0.3659660518169403,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6507989764213562,0.2268414050340652,1.0498806238174438,285.0010986328125,284.95001220703125,299.9349365234375,293.0934143066406,297.8055419921875,298.1864929199219,285.0002136230469,1.0,0.6552872657775879,0.2615821063518524,0.2615821063518524,1.0,1.0,-3.2799105644226074,0.5735036134719849,2.706407070159912,-0.1638277173042297,0.9298636317253112,0.9298636317253112,0.0,241.9383239746093,247.0,54132.08203125,0.0,3367.756591796875,1.0,279.641357421875,283.2093811035156,296.0643005371094,299.5172119140625,293.1499938964844,293.1499938964844,279.3500061035156,33429.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896265029907227,1.0,0.0,0.0,3.6269843578338623,3.6270077228546143,8.777780067248386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.4052734375,0.0,1488.6044921875,1895.4371337890625,0.0,3306.71435546875,0.898335874080658,1.0,0.0,3.0,1.0,0.0
18101460,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8671241998672485,0.5545868277549744,0.5035135746002197,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8709538578987122,0.563382089138031,0.5372415781021118,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7710976004600525,0.3853185474872589,0.2737935781478882,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7677518725395203,0.3802787363529205,0.3659236133098602,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6483708024024963,0.2260867208242416,1.0476224422454834,284.90362548828125,284.95001220703125,299.9516906738281,293.0908203125,297.8067932128906,298.1829528808594,284.9045715332031,1.0,0.6563592553138733,0.2630689442157745,0.2630689442157745,1.0,1.0,-3.275984287261963,0.5768692493438721,2.699115037918091,-0.1598857939243316,0.8402647376060486,0.8402647376060486,0.0,244.91915893554688,250.0,54653.84375,0.0,3375.512451171875,1.0,279.3585510253906,283.0943298339844,296.1113586425781,299.6669921875,293.1499938964844,293.1499938964844,279.6499938964844,38987.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897786021232605,1.0,0.0,0.0,3.4959216117858887,3.495944738388061,8.154863166964788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.27783203125,0.0,1389.8179931640625,1895.4371337890625,0.0,3382.938232421875,0.873681366443634,1.0,0.0,3.0,1.0,0.0
18101520,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8671241998672485,0.5545868277549744,0.5035135746002197,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8709538578987122,0.563382089138031,0.5372415781021118,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7710976004600525,0.3853185474872589,0.2737935781478882,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7677518725395203,0.3802787363529205,0.3659236133098602,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6483708024024963,0.2260867208242416,1.0476224422454834,284.90362548828125,284.95001220703125,299.9516906738281,293.0908203125,297.8067932128906,298.1829528808594,284.9045715332031,1.0,0.6563592553138733,0.2630689442157745,0.2630689442157745,1.0,1.0,-3.275984287261963,0.5768692493438721,2.699115037918091,-0.1598857939243316,0.8402647376060486,0.8402647376060486,0.0,244.91915893554688,250.0,54653.84375,0.0,3375.512451171875,1.0,279.3585510253906,283.0943298339844,296.1113586425781,299.6669921875,293.1499938964844,293.1499938964844,279.6499938964844,38987.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897786021232605,1.0,0.0,0.0,3.4959216117858887,3.495944738388061,8.154863166964788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.27783203125,0.0,1389.8179931640625,1895.4371337890625,0.0,3382.938232421875,0.873681366443634,1.0,0.0,3.0,1.0,0.0
18101580,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8637535572052002,0.5524739027023315,0.5014166831970215,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8699692487716675,0.5659131407737732,0.5394785404205322,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7692510485649109,0.385590523481369,0.2739002704620361,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7659543752670288,0.3805568516254425,0.3661084473133087,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6464361548423767,0.2257466912269592,1.0459749698638916,285.00152587890625,284.95001220703125,299.9683532714844,293.08837890625,297.81451416015625,298.18731689453125,285.0006103515625,1.0,0.6575467586517334,0.264555811882019,0.264555811882019,1.0,1.0,-3.274512767791748,0.5808387398719788,2.693674087524414,-0.1562237292528152,0.9285357594490052,0.9285357594490052,0.0,247.4717712402344,253.0,53990.0859375,0.0,3386.42578125,1.0,279.6412353515625,283.2102355957031,296.0614318847656,299.5052490234375,293.1499938964844,293.1499938964844,279.3500061035156,33325.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885771036148071,1.0,0.0,0.0,3.616572141647339,3.616595506668091,8.727454314794159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.0654296875,0.0,1476.4693603515625,1895.4371337890625,0.0,3296.8984375,0.8959125280380249,1.0,0.0,3.0,1.0,0.0
18101640,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8637535572052002,0.5524739027023315,0.5014166831970215,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8699692487716675,0.5659131407737732,0.5394785404205322,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7692510485649109,0.385590523481369,0.2739002704620361,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7659543752670288,0.3805568516254425,0.3661084473133087,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6464361548423767,0.2257466912269592,1.0459749698638916,285.00152587890625,284.95001220703125,299.9683532714844,293.08837890625,297.81451416015625,298.18731689453125,285.0006103515625,1.0,0.6575467586517334,0.264555811882019,0.264555811882019,1.0,1.0,-3.274512767791748,0.5808387398719788,2.693674087524414,-0.1562237292528152,0.9285357594490052,0.9285357594490052,0.0,247.4717712402344,253.0,53990.0859375,0.0,3386.42578125,1.0,279.6412353515625,283.2102355957031,296.0614318847656,299.5052490234375,293.1499938964844,293.1499938964844,279.3500061035156,33325.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885771036148071,1.0,0.0,0.0,3.616572141647339,3.616595506668091,8.727454314794159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.0654296875,0.0,1476.4693603515625,1895.4371337890625,0.0,3296.8984375,0.8959125280380249,1.0,0.0,3.0,1.0,0.0
18101700,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8620075583457947,0.5508217811584473,0.5003390312194824,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8694217205047607,0.566786527633667,0.5406007766723633,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7683070302009583,0.3854332268238067,0.2739802896976471,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7650320529937744,0.380447119474411,0.3662319183349609,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6454852819442749,0.2254498898983001,1.045399785041809,284.8757629394531,284.95001220703125,299.9766845703125,293.0871887207031,297.8157653808594,298.1864013671875,284.87371826171875,1.0,0.6582158803939819,0.2652992606163025,0.2652992606163025,1.0,1.0,-3.274125099182129,0.5829066038131714,2.691218614578247,-0.1542325317859649,0.8413633108139038,0.8413633108139038,0.0,248.8558807373047,253.0,54824.23046875,0.0,3393.259521484375,1.0,279.39898681640625,283.0680236816406,296.1194763183594,299.71990966796875,293.1499938964844,293.1499938964844,279.3500061035156,37984.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949697017669678,1.0,0.0,0.0,3.5765492916107178,3.576572895050049,8.535357665095944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5771484375,0.0,1467.5263671875,1895.4371337890625,0.0,3356.651123046875,0.8878971338272095,1.0,0.0,3.0,1.0,0.0
18101760,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8596506714820862,0.5490512251853943,0.498794287443161,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8683173060417175,0.5675272345542908,0.5413640141487122,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7668409943580627,0.3851515054702759,0.273841917514801,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7636201977729797,0.3802211880683899,0.3661019802093506,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6441274285316467,0.225058764219284,1.0440763235092163,284.9031982421875,284.95001220703125,299.9849853515625,293.0860595703125,297.8160095214844,298.18408203125,284.9046936035156,1.0,0.6587718725204468,0.26601442694664,0.26601442694664,1.0,1.0,-3.271272897720337,0.5842840671539307,2.6869888305664062,-0.1523793786764145,0.8387251496315002,0.8387251496315002,0.0,250.5967559814453,256.0,54516.29296875,0.0,3396.500732421875,1.0,279.3583374023437,283.0948181152344,296.1083984375,299.6560974121094,293.1499938964844,293.1499938964844,279.6499938964844,39070.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970252275466919,1.0,0.0,0.0,3.485769748687744,3.485792875289917,8.107570010906784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.91455078125,0.0,1379.9560546875,1895.4371337890625,0.0,3375.839599609375,0.8714601397514343,1.0,0.0,3.0,1.0,0.0
18101820,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8564231395721436,0.5470337271690369,0.4967811107635498,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8673574924468994,0.5700554251670837,0.5435963273048401,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7650880813598633,0.3854931592941284,0.2739949822425842,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7618846893310547,0.380515992641449,0.3663034439086914,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6422995328903198,0.2247645705938339,1.0426559448242188,285.0009460449219,284.95001220703125,300.0015563964844,293.0838317871094,297.8233337402344,298.1886291503906,285.0,1.0,0.6600629091262817,0.267444759607315,0.267444759607315,1.0,1.0,-3.2702462673187256,0.5881868600845337,2.682059526443481,-0.1482781022787094,0.9268394112586976,0.9268394112586976,0.0,253.2553253173828,259.0,53877.01953125,0.0,3408.989013671875,1.0,279.64117431640625,283.209716796875,296.0576171875,299.4945373535156,293.1499938964844,293.1499938964844,279.3500061035156,33306.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879345655441284,1.0,0.0,0.0,3.609637260437012,3.609660387039185,8.6940156052151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.3515625,0.0,1468.7962646484375,1895.4371337890625,0.0,3290.88671875,0.8942822217941284,1.0,0.0,3.0,1.0,0.0
18101880,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8564231395721436,0.5470337271690369,0.4967811107635498,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8673574924468994,0.5700554251670837,0.5435963273048401,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7650880813598633,0.3854931592941284,0.2739949822425842,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7618846893310547,0.380515992641449,0.3663034439086914,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6422995328903198,0.2247645705938339,1.0426559448242188,285.0009460449219,284.95001220703125,300.0015563964844,293.0838317871094,297.8233337402344,298.1886291503906,285.0,1.0,0.6600629091262817,0.267444759607315,0.267444759607315,1.0,1.0,-3.2702462673187256,0.5881868600845337,2.682059526443481,-0.1482781022787094,0.9268394112586976,0.9268394112586976,0.0,253.2553253173828,259.0,53877.01953125,0.0,3408.989013671875,1.0,279.64117431640625,283.209716796875,296.0576171875,299.4945373535156,293.1499938964844,293.1499938964844,279.3500061035156,33306.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879345655441284,1.0,0.0,0.0,3.609637260437012,3.609660387039185,8.6940156052151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.3515625,0.0,1468.7962646484375,1895.4371337890625,0.0,3290.88671875,0.8942822217941284,1.0,0.0,3.0,1.0,0.0
18101940,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.852537214756012,0.5437195301055908,0.4942437410354614,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8657906651496887,0.5716583132743835,0.5454666614532471,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7628352046012878,0.385134607553482,0.27398681640625,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7596675753593445,0.3801949620246887,0.3663069307804107,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6401336789131165,0.2241154164075851,1.0409247875213623,284.9041748046875,284.95001220703125,300.01806640625,293.0816650390625,297.8240661621094,298.1855163574219,284.90509033203125,1.0,0.6613611578941345,0.2688750922679901,0.2688750922679901,1.0,1.0,-3.2673656940460205,0.591603696346283,2.675762176513672,-0.1435740441083908,0.8379174470901489,0.8379174470901489,0.0,256.4458312988281,262.0,54411.20703125,0.0,3420.206787109375,1.0,279.35870361328125,283.09521484375,296.1038513183594,299.64434814453125,293.1499938964844,293.1499938964844,279.6499938964844,38924.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964186906814575,1.0,0.0,0.0,3.4798052310943604,3.479828119277954,8.079847475528368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.11279296875,0.0,1372.7916259765625,1895.4371337890625,0.0,3370.178955078125,0.8700752258300781,1.0,0.0,3.0,1.0,0.0
18102000,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.852537214756012,0.5437195301055908,0.4942437410354614,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8657906651496887,0.5716583132743835,0.5454666614532471,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7628352046012878,0.385134607553482,0.27398681640625,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7596675753593445,0.3801949620246887,0.3663069307804107,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6401336789131165,0.2241154164075851,1.0409247875213623,284.9041748046875,284.95001220703125,300.01806640625,293.0816650390625,297.8240661621094,298.1855163574219,284.90509033203125,1.0,0.6613611578941345,0.2688750922679901,0.2688750922679901,1.0,1.0,-3.2673656940460205,0.591603696346283,2.675762176513672,-0.1435740441083908,0.8379174470901489,0.8379174470901489,0.0,256.4458312988281,262.0,54411.20703125,0.0,3420.206787109375,1.0,279.35870361328125,283.09521484375,296.1038513183594,299.64434814453125,293.1499938964844,293.1499938964844,279.6499938964844,38924.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964186906814575,1.0,0.0,0.0,3.4798052310943604,3.479828119277954,8.079847475528368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.11279296875,0.0,1372.7916259765625,1895.4371337890625,0.0,3370.178955078125,0.8700752258300781,1.0,0.0,3.0,1.0,0.0
