time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102060,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.849504292011261,0.5417929887771606,0.4923216700553894,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8649072051048279,0.5741766095161438,0.547694206237793,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.761234700679779,0.3855645954608917,0.2742027044296264,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7580366730690002,0.3805011510848999,0.3665229082107544,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6384285688400269,0.2238523662090301,1.0396605730056765,285.00067138671875,284.95001220703125,300.0345764160156,293.0795593261719,297.83087158203125,298.1900939941406,284.9997863769531,1.0,0.6627103686332703,0.2702701389789581,0.2702701389789581,1.0,1.0,-3.2667250633239746,0.5954908728599548,2.671234369277954,-0.1389820277690887,0.925024151802063,0.925024151802063,0.0,259.136962890625,250.0,53765.78125,0.0,3433.731201171875,1.0,279.64111328125,283.20953369140625,296.0533447265625,299.483154296875,293.1499938964844,293.1499938964844,279.3500061035156,33294.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887345552444458,1.0,0.0,0.0,3.6021127700805664,3.60213565826416,8.657806347400765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.044921875,0.0,1460.5672607421875,1895.4371337890625,0.0,3285.375,0.8926357626914978,1.0,0.0,3.0,1.0,0.0
18102120,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.849504292011261,0.5417929887771606,0.4923216700553894,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8649072051048279,0.5741766095161438,0.547694206237793,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.761234700679779,0.3855645954608917,0.2742027044296264,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7580366730690002,0.3805011510848999,0.3665229082107544,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6384285688400269,0.2238523662090301,1.0396605730056765,285.00067138671875,284.95001220703125,300.0345764160156,293.0795593261719,297.83087158203125,298.1900939941406,284.9997863769531,1.0,0.6627103686332703,0.2702701389789581,0.2702701389789581,1.0,1.0,-3.2667250633239746,0.5954908728599548,2.671234369277954,-0.1389820277690887,0.925024151802063,0.925024151802063,0.0,259.136962890625,250.0,53765.78125,0.0,3433.731201171875,1.0,279.64111328125,283.20953369140625,296.0533447265625,299.483154296875,293.1499938964844,293.1499938964844,279.3500061035156,33294.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887345552444458,1.0,0.0,0.0,3.6021127700805664,3.60213565826416,8.657806347400765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.044921875,0.0,1460.5672607421875,1895.4371337890625,0.0,3285.375,0.8926357626914978,1.0,0.0,3.0,1.0,0.0
18102180,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8498194217681885,0.5401735901832581,0.4911726117134094,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8664580583572388,0.5750596523284912,0.5487291216850281,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7621634602546692,0.3854832947254181,0.2742581665515899,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7589194178581238,0.3803930580615997,0.3665457367897033,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6389463543891907,0.2235752940177917,1.0386792421340942,284.8740234375,284.95001220703125,300.0431213378906,293.0784912109375,297.8316955566406,298.1891174316406,284.8730773925781,1.0,0.6615793108940125,0.270995557308197,0.270995557308197,1.0,1.0,-3.265511989593506,0.5972874760627747,2.668224573135376,-0.1365716159343719,0.8360495567321777,0.8360495567321777,0.0,257.78680419921875,250.0,54554.0,0.0,3423.420654296875,1.0,279.3959350585937,283.0675964355469,296.112060546875,299.6954650878906,293.1499938964844,293.1499938964844,279.3500061035156,38326.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939907550811768,1.0,0.0,0.0,3.554285287857056,3.5543088912963867,8.429423701272754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.0546875,0.0,1446.21875,1895.4371337890625,0.0,3347.508056640625,0.8832386136054993,1.0,0.0,3.0,1.0,0.0
18102240,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8505101799964905,0.5386064648628235,0.4896338284015655,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.868395209312439,0.5757752656936646,0.5492903590202332,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7634204030036926,0.3853214979171753,0.2740709781646728,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7601491808891296,0.3802048563957214,0.3662777245044708,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6397385001182556,0.2232474684715271,1.0368341207504272,284.9037780761719,284.95001220703125,300.051025390625,293.0774841308594,297.8318786621094,298.1871032714844,284.9046325683594,1.0,0.6598296761512756,0.2716651856899261,0.2716651856899261,1.0,1.0,-3.26157283782959,0.5982380509376526,2.663334608078003,-0.1346618980169296,0.8358361721038818,0.8358361721038818,0.0,255.5051727294922,238.0,54267.0859375,0.0,3401.761474609375,1.0,279.3587646484375,283.0954284667969,296.0994873046875,299.6316223144531,293.1499938964844,293.1499938964844,279.6499938964844,38968.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958045840263367,1.0,0.0,0.0,3.470510959625244,3.470533847808838,8.036744247874594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.3466796875,0.0,1363.6141357421875,1895.4371337890625,0.0,3364.446533203125,0.8680581450462341,1.0,0.0,3.0,1.0,0.0
18102300,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8523034453392029,0.5376494526863098,0.4883309304714203,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8714807629585266,0.5769862532615662,0.5500516295433044,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7656674981117249,0.3855465054512024,0.2739776372909546,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7623292803764343,0.3803294003009796,0.3660939633846283,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6412726640701294,0.2231074571609497,1.035064697265625,285.0128173828125,284.95001220703125,300.0592346191406,293.07647705078125,297.8353881835937,298.1889953613281,285.01422119140625,1.0,0.657558262348175,0.2723627090454101,0.2723627090454101,1.0,1.0,-3.2584545612335205,0.5994868874549866,2.6589677333831787,-0.132930040359497,0.9111765027046204,0.9111765027046204,0.0,251.9751892089844,238.0,53471.22265625,0.0,3375.068359375,1.0,279.597412109375,283.22021484375,296.0411682128906,299.4203796386719,293.1499938964844,293.1499938964844,279.6499938964844,34087.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892149329185486,1.0,0.0,0.0,3.521613121032715,3.5216355323791504,8.275163736470859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.9296875,0.0,1381.1590576171875,1895.4371337890625,0.0,3302.865234375,0.8770080804824829,1.0,0.0,3.0,1.0,0.0
18102360,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8552190065383911,0.5368504524230957,0.4874523878097534,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8756873607635498,0.5783382654190063,0.5511282682418823,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7689310908317566,0.3859298229217529,0.2740902602672577,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7654774785041809,0.3805834650993347,0.3661320209503174,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6436034440994263,0.2230805903673172,1.0339620113372805,284.9989318847656,284.95001220703125,300.0674743652344,293.075439453125,297.84014892578125,298.1923522949219,284.9974670410156,1.0,0.6550516486167908,0.2730451822280884,0.2730451822280884,1.0,1.0,-3.2575457096099854,0.6012611985206604,2.65628433227539,-0.1312930285930633,0.9211645126342772,0.9211645126342772,0.0,247.4759216308593,226.0,53595.66796875,0.0,3347.992919921875,1.0,279.64178466796875,283.2087707519531,296.04766845703125,299.4676818847656,293.1499938964844,293.1499938964844,279.3500061035156,33271.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865413665771484,1.0,0.0,0.0,3.592899799346924,3.5929226875305176,8.613575914750982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.583984375,0.0,1450.46826171875,1895.4371337890625,0.0,3277.84814453125,0.8903167247772217,1.0,0.0,3.0,1.0,0.0
18102420,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8611340522766113,0.5338894724845886,0.4847475290298462,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8844259977340698,0.5800207257270813,0.5525726079940796,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.775717556476593,0.3859201967716217,0.2739477157592773,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7720666527748108,0.3804056644439697,0.3657650053501129,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.648543119430542,0.222623124718666,1.0306764841079712,284.9044189453125,284.95001220703125,300.0838928222656,293.0733337402344,297.8426818847656,298.1903076171875,284.9052124023437,1.0,0.6492075324058533,0.2744101583957672,0.2744101583957672,1.0,1.0,-3.251473188400269,0.6037085056304932,2.6477646827697754,-0.1279846131801605,0.8330963850021362,0.8330963850021362,0.0,237.9679107666016,214.0,54070.6796875,0.0,3281.5810546875,1.0,279.35888671875,283.09783935546875,296.09442138671875,299.6142578125,293.1499938964844,293.1499938964844,279.6499938964844,38998.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948449492454529,1.0,0.0,0.0,3.455883979797364,3.455906629562378,7.96914264356019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.04150390625,0.0,1348.978271484375,1895.4371337890625,0.0,3355.48583984375,0.8648780584335327,1.0,0.0,3.0,1.0,0.0
18102480,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8611340522766113,0.5338894724845886,0.4847475290298462,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8844259977340698,0.5800207257270813,0.5525726079940796,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.775717556476593,0.3859201967716217,0.2739477157592773,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7720666527748108,0.3804056644439697,0.3657650053501129,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.648543119430542,0.222623124718666,1.0306764841079712,284.9044189453125,284.95001220703125,300.0838928222656,293.0733337402344,297.8426818847656,298.1903076171875,284.9052124023437,1.0,0.6492075324058533,0.2744101583957672,0.2744101583957672,1.0,1.0,-3.251473188400269,0.6037085056304932,2.6477646827697754,-0.1279846131801605,0.8330963850021362,0.8330963850021362,0.0,237.9679107666016,214.0,54070.6796875,0.0,3281.5810546875,1.0,279.35888671875,283.09783935546875,296.09442138671875,299.6142578125,293.1499938964844,293.1499938964844,279.6499938964844,38998.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948449492454529,1.0,0.0,0.0,3.455883979797364,3.455906629562378,7.96914264356019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.04150390625,0.0,1348.978271484375,1895.4371337890625,0.0,3355.48583984375,0.8648780584335327,1.0,0.0,3.0,1.0,0.0
18102540,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8694584369659424,0.5323075652122498,0.4826311469078064,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.895570695400238,0.5826577544212341,0.5543726086616516,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7846561670303345,0.3867521286010742,0.2740416824817657,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7807206511497498,0.3808909058570862,0.3656098544597626,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6551942825317383,0.2225941866636276,1.027889847755432,284.998046875,284.95001220703125,300.1003112792969,293.0712280273437,297.8512878417969,298.1962585449219,284.9971008300781,1.0,0.6428325772285461,0.275775134563446,0.275775134563446,1.0,1.0,-3.247659921646118,0.6067224740982056,2.640937328338623,-0.1244062706828117,0.9173656105995178,0.9173656105995178,0.0,226.91091918945312,202.0,53407.72265625,0.0,3211.809814453125,1.0,279.64093017578125,283.2100524902344,296.0439147949219,299.4520874023437,293.1499938964844,293.1499938964844,279.3500061035156,33361.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855547308921814,1.0,0.0,0.0,3.5775082111358643,3.577531099319458,8.539935265616805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.296875,0.0,1434.654052734375,1895.4371337890625,0.0,3268.612060546875,0.8870927691459656,1.0,0.0,3.0,1.0,0.0
18102600,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8694584369659424,0.5323075652122498,0.4826311469078064,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.895570695400238,0.5826577544212341,0.5543726086616516,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7846561670303345,0.3867521286010742,0.2740416824817657,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7807206511497498,0.3808909058570862,0.3656098544597626,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6551942825317383,0.2225941866636276,1.027889847755432,284.998046875,284.95001220703125,300.1003112792969,293.0712280273437,297.8512878417969,298.1962585449219,284.9971008300781,1.0,0.6428325772285461,0.275775134563446,0.275775134563446,1.0,1.0,-3.247659921646118,0.6067224740982056,2.640937328338623,-0.1244062706828117,0.9173656105995178,0.9173656105995178,0.0,226.91091918945312,202.0,53407.72265625,0.0,3211.809814453125,1.0,279.64093017578125,283.2100524902344,296.0439147949219,299.4520874023437,293.1499938964844,293.1499938964844,279.3500061035156,33361.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855547308921814,1.0,0.0,0.0,3.5775082111358643,3.577531099319458,8.539935265616805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.296875,0.0,1434.654052734375,1895.4371337890625,0.0,3268.612060546875,0.8870927691459656,1.0,0.0,3.0,1.0,0.0
18102660,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8783538937568665,0.5295122265815735,0.48000168800354,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.907529890537262,0.5843942761421204,0.5557980537414551,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7942503690719604,0.3869536519050598,0.2739947140216827,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7900363206863403,0.3808039128780365,0.3652610182762146,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6625341176986694,0.2222560942173004,1.02483332157135,284.9053955078125,284.95001220703125,300.11669921875,293.06903076171875,297.853515625,298.194580078125,284.9061279296875,1.0,0.6361280083656311,0.2771144211292267,0.2771144211292267,1.0,1.0,-3.242068290710449,0.609184980392456,2.6328835487365723,-0.1205317825078964,0.8308526277542114,0.8308526277542114,0.0,215.8142852783203,190.0,53883.94921875,0.0,3138.10009765625,1.0,279.3590087890625,283.1003723144531,296.0901184082031,299.5982360839844,293.1499938964844,293.1499938964844,279.6499938964844,38975.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938264846801758,1.0,0.0,0.0,3.44186806678772,3.441890478134156,7.904633321231813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.90625,0.0,1334.6966552734375,1895.4371337890625,0.0,3345.97314453125,0.8617803454399109,1.0,0.0,3.0,1.0,0.0
18102720,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8783538937568665,0.5295122265815735,0.48000168800354,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.907529890537262,0.5843942761421204,0.5557980537414551,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7942503690719604,0.3869536519050598,0.2739947140216827,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7900363206863403,0.3808039128780365,0.3652610182762146,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6625341176986694,0.2222560942173004,1.02483332157135,284.9053955078125,284.95001220703125,300.11669921875,293.06903076171875,297.853515625,298.194580078125,284.9061279296875,1.0,0.6361280083656311,0.2771144211292267,0.2771144211292267,1.0,1.0,-3.242068290710449,0.609184980392456,2.6328835487365723,-0.1205317825078964,0.8308526277542114,0.8308526277542114,0.0,215.8142852783203,190.0,53883.94921875,0.0,3138.10009765625,1.0,279.3590087890625,283.1003723144531,296.0901184082031,299.5982360839844,293.1499938964844,293.1499938964844,279.6499938964844,38975.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938264846801758,1.0,0.0,0.0,3.44186806678772,3.441890478134156,7.904633321231813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.90625,0.0,1334.6966552734375,1895.4371337890625,0.0,3345.97314453125,0.8617803454399109,1.0,0.0,3.0,1.0,0.0
18102780,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8896454572677612,0.5280583500862122,0.4779744148254394,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9230943918228148,0.5870655179023743,0.5576007962226868,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8058722615242004,0.3879728019237518,0.2741988003253937,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8013150095939636,0.3813567459583282,0.3651406764984131,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6716466546058655,0.2223208546638488,1.022331953048706,284.997802734375,284.95001220703125,300.13311767578125,293.0667419433594,297.8618469238281,298.2006530761719,284.996826171875,1.0,0.629281759262085,0.2784537076950073,0.2784537076950073,1.0,1.0,-3.2388839721679688,0.6122637987136841,2.626620054244995,-0.1165975481271743,0.9144231081008912,0.9144231081008912,0.0,203.9227752685547,178.0,53237.3828125,0.0,3065.4326171875,1.0,279.64080810546875,283.211181640625,296.0395812988281,299.43707275390625,293.1499938964844,293.1499938964844,279.3500061035156,33338.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845680356025696,1.0,0.0,0.0,3.5648467540740967,3.564869403839112,8.479593134325114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3515625,0.0,1421.0267333984375,1895.4371337890625,0.0,3259.3740234375,0.8842316269874573,1.0,0.0,3.0,1.0,0.0
18102840,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8896454572677612,0.5280583500862122,0.4779744148254394,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9230943918228148,0.5870655179023743,0.5576007962226868,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8058722615242004,0.3879728019237518,0.2741988003253937,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8013150095939636,0.3813567459583282,0.3651406764984131,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6716466546058655,0.2223208546638488,1.022331953048706,284.997802734375,284.95001220703125,300.13311767578125,293.0667419433594,297.8618469238281,298.2006530761719,284.996826171875,1.0,0.629281759262085,0.2784537076950073,0.2784537076950073,1.0,1.0,-3.2388839721679688,0.6122637987136841,2.626620054244995,-0.1165975481271743,0.9144231081008912,0.9144231081008912,0.0,203.9227752685547,178.0,53237.3828125,0.0,3065.4326171875,1.0,279.64080810546875,283.211181640625,296.0395812988281,299.43707275390625,293.1499938964844,293.1499938964844,279.3500061035156,33338.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845680356025696,1.0,0.0,0.0,3.5648467540740967,3.564869403839112,8.479593134325114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.3515625,0.0,1421.0267333984375,1895.4371337890625,0.0,3259.3740234375,0.8842316269874573,1.0,0.0,3.0,1.0,0.0
18102900,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.895779013633728,0.5267766118049622,0.4769279360771179,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9316925406455994,0.5880010724067688,0.5584938526153564,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.811966598033905,0.3882063627243042,0.2743298411369324,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8073842525482178,0.3813925087451935,0.3651067614555359,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6766897439956665,0.2222334891557693,1.021298885345459,284.8752746582031,284.95001220703125,300.1413269042969,293.0655517578125,297.8631896972656,298.2004699707031,284.8736267089844,1.0,0.6258656978607178,0.2791233658790588,0.2791233658790588,1.0,1.0,-3.2375802993774414,0.6138672828674316,2.6237130165100098,-0.1143519803881645,0.8286477327346802,0.8286477327346802,0.0,198.0023956298828,178.0,54008.84375,0.0,3029.89990234375,1.0,279.4002380371094,283.0733642578125,296.0975646972656,299.6482849121094,293.1499938964844,293.1499938964844,279.3500061035156,38239.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909265995025635,1.0,0.0,0.0,3.5185720920562744,3.518595218658448,8.260877280008572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.3671875,0.0,1407.955322265625,1895.4371337890625,0.0,3318.872314453125,0.8751205205917358,1.0,0.0,3.0,1.0,0.0
18102960,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.901500940322876,0.5254043936729431,0.475454032421112,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.939856231212616,0.5888242721557617,0.5590328574180603,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8175375461578369,0.3883492052555084,0.2742605805397033,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.812947154045105,0.3813301026821136,0.3648323118686676,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6814935207366943,0.222066581249237,1.0195722579956057,284.90557861328125,284.95001220703125,300.1495361328125,293.0643310546875,297.8635559082031,298.198974609375,284.9068603515625,1.0,0.6223084926605225,0.2797716856002807,0.2797716856002807,1.0,1.0,-3.233968734741211,0.6148097515106201,2.619158983230591,-0.1122272759675979,0.828495979309082,0.828495979309082,0.0,192.3855895996093,166.0,53698.41015625,0.0,2991.172119140625,1.0,279.3588256835937,283.1024780273437,296.0860900878906,299.583251953125,293.1499938964844,293.1499938964844,279.6499938964844,39091.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929048180580139,1.0,0.0,0.0,3.427301406860352,3.427323818206787,7.837866746740474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4892578125,0.0,1320.9500732421875,1895.4371337890625,0.0,3337.3623046875,0.8586452007293701,1.0,0.0,3.0,1.0,0.0
18103020,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9170596599578856,0.5240667462348938,0.4735209345817566,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.95881849527359,0.5915088057518005,0.5608365535736084,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8309262990951538,0.3895261883735657,0.274569422006607,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8260356187820435,0.3819304406642914,0.3647473454475403,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6934342980384827,0.2221999317407608,1.017340898513794,284.9974670410156,284.95001220703125,300.1659851074219,293.0617980957031,297.8716735839844,298.2050170898437,284.9965515136719,1.0,0.6152977347373962,0.2810683846473694,0.2810683846473694,1.0,1.0,-3.2313921451568604,0.6179109215736389,2.613481283187866,-0.1082316190004348,0.9118312001228333,0.9118312001228333,0.0,180.27102661132807,154.0,53081.52734375,0.0,2918.874755859375,1.0,279.64068603515625,283.2119445800781,296.03497314453125,299.42266845703125,293.1499938964844,293.1499938964844,279.3500061035156,33317.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836878538131714,1.0,0.0,0.0,3.553467035293579,3.5534896850585938,8.425542432632938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.9990234375,0.0,1408.8623046875,1895.4371337890625,0.0,3251.131103515625,0.8816696405410767,1.0,0.0,3.0,1.0,0.0
18103080,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9170596599578856,0.5240667462348938,0.4735209345817566,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.95881849527359,0.5915088057518005,0.5608365535736084,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8309262990951538,0.3895261883735657,0.274569422006607,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8260356187820435,0.3819304406642914,0.3647473454475403,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6934342980384827,0.2221999317407608,1.017340898513794,284.9974670410156,284.95001220703125,300.1659851074219,293.0617980957031,297.8716735839844,298.2050170898437,284.9965515136719,1.0,0.6152977347373962,0.2810683846473694,0.2810683846473694,1.0,1.0,-3.2313921451568604,0.6179109215736389,2.613481283187866,-0.1082316190004348,0.9118312001228333,0.9118312001228333,0.0,180.27102661132807,154.0,53081.52734375,0.0,2918.874755859375,1.0,279.64068603515625,283.2119445800781,296.03497314453125,299.42266845703125,293.1499938964844,293.1499938964844,279.3500061035156,33317.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836878538131714,1.0,0.0,0.0,3.553467035293579,3.5534896850585938,8.425542432632938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.9990234375,0.0,1408.8623046875,1895.4371337890625,0.0,3251.131103515625,0.8816696405410767,1.0,0.0,3.0,1.0,0.0
18103140,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9346032738685608,0.5215408802032471,0.4711002707481384,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9768447875976562,0.5932731628417969,0.5622650384902954,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8452823162078857,0.3900555074214935,0.2747306227684021,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.839853823184967,0.3819475769996643,0.364472895860672,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7061938643455505,0.222007006406784,1.0148332118988037,284.9072265625,284.95001220703125,300.1824645996094,293.0591125488281,297.87408447265625,298.2032470703125,284.9078674316406,1.0,0.6082140207290649,0.2823650538921356,0.2823650538921356,1.0,1.0,-3.2270543575286865,0.6205644607543945,2.606489896774292,-0.1047241315245628,0.827491819858551,0.827491819858551,0.0,168.62118530273438,142.0,53567.23046875,0.0,2845.58349609375,1.0,279.35919189453125,283.1042785644531,296.080810546875,299.5688171386719,293.1499938964844,293.1499938964844,279.6499938964844,38898.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920827507972717,1.0,0.0,0.0,3.4184908866882324,3.418513298034668,7.79762217462121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.5146484375,0.0,1310.8480224609375,1895.4371337890625,0.0,3329.679443359375,0.8565899729728699,1.0,0.0,3.0,1.0,0.0
18103200,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9346032738685608,0.5215408802032471,0.4711002707481384,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9768447875976562,0.5932731628417969,0.5622650384902954,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8452823162078857,0.3900555074214935,0.2747306227684021,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.839853823184967,0.3819475769996643,0.364472895860672,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7061938643455505,0.222007006406784,1.0148332118988037,284.9072265625,284.95001220703125,300.1824645996094,293.0591125488281,297.87408447265625,298.2032470703125,284.9078674316406,1.0,0.6082140207290649,0.2823650538921356,0.2823650538921356,1.0,1.0,-3.2270543575286865,0.6205644607543945,2.606489896774292,-0.1047241315245628,0.827491819858551,0.827491819858551,0.0,168.62118530273438,142.0,53567.23046875,0.0,2845.58349609375,1.0,279.35919189453125,283.1042785644531,296.080810546875,299.5688171386719,293.1499938964844,293.1499938964844,279.6499938964844,38898.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920827507972717,1.0,0.0,0.0,3.4184908866882324,3.418513298034668,7.79762217462121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.5146484375,0.0,1310.8480224609375,1895.4371337890625,0.0,3329.679443359375,0.8565899729728699,1.0,0.0,3.0,1.0,0.0
18103260,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9558579325675964,0.5203111171722412,0.4692727029323578,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9952349066734314,0.5959622859954834,0.5640769004821777,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8634576797485352,0.3913809061050415,0.2751457095146179,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8572250604629517,0.3825876116752624,0.3644278347492218,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7208691239356995,0.2221951782703399,1.0128551721572876,284.9977111816406,284.95001220703125,300.1989440917969,293.05621337890625,297.88299560546875,298.2092590332031,284.99676513671875,1.0,0.6011244058609009,0.2836329638957977,0.2836329638957977,1.0,1.0,-3.225093364715576,0.6237770915031433,2.601316213607788,-0.1016665697097778,0.9101456999778748,0.9101456999778748,0.0,156.43682861328125,145.0,52960.6796875,0.0,2774.435302734375,1.0,279.640625,283.2127380371094,296.0298767089844,299.4097900390625,293.1499938964844,293.1499938964844,279.3500061035156,33276.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829926252365112,1.0,0.0,0.0,3.5445423126220703,3.544564962387085,8.383273666368041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8447265625,0.0,1399.1844482421875,1895.4371337890625,0.0,3244.61962890625,0.8796283006668091,1.0,0.0,3.0,1.0,0.0
18103320,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9558579325675964,0.5203111171722412,0.4692727029323578,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9952349066734314,0.5959622859954834,0.5640769004821777,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8634576797485352,0.3913809061050415,0.2751457095146179,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8572250604629517,0.3825876116752624,0.3644278347492218,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7208691239356995,0.2221951782703399,1.0128551721572876,284.9977111816406,284.95001220703125,300.1989440917969,293.05621337890625,297.88299560546875,298.2092590332031,284.99676513671875,1.0,0.6011244058609009,0.2836329638957977,0.2836329638957977,1.0,1.0,-3.225093364715576,0.6237770915031433,2.601316213607788,-0.1016665697097778,0.9101456999778748,0.9101456999778748,0.0,156.43682861328125,145.0,52960.6796875,0.0,2774.435302734375,1.0,279.640625,283.2127380371094,296.0298767089844,299.4097900390625,293.1499938964844,293.1499938964844,279.3500061035156,33276.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829926252365112,1.0,0.0,0.0,3.5445423126220703,3.544564962387085,8.383273666368041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8447265625,0.0,1399.1844482421875,1895.4371337890625,0.0,3244.61962890625,0.8796283006668091,1.0,0.0,3.0,1.0,0.0
18103380,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.961820900440216,0.5188462734222412,0.4681934118270874,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.5970866084098816,0.5634588599205017,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8696027398109436,0.3917864561080932,0.2754923701286316,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8629716634750366,0.3826345205307007,0.3645312786102295,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7252897024154663,0.2221260219812393,1.012470006942749,284.8766174316406,284.95001220703125,300.2088623046875,293.05438232421875,297.8847045898437,298.2084655761719,284.8791809082031,1.0,0.5991033315658569,0.2843937277793884,0.2843937277793884,1.0,1.0,-3.223140001296997,0.6254890561103821,2.59765100479126,-0.0996437072753906,0.8205596208572388,0.8205596208572388,0.0,152.87728881835938,145.0,53598.234375,0.0,2750.825439453125,1.0,279.3858337402344,283.0795593261719,296.0897521972656,299.6101989746094,293.1499938964844,293.1499938964844,279.3500061035156,39410.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903831839561462,1.0,0.0,0.0,3.465153455734253,3.4651763439178467,8.011950285435887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.52099609375,0.0,1361.30078125,1895.4371337890625,0.0,3313.790771484375,0.8649512529373169,1.0,0.0,3.0,1.0,0.0
18103440,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9407487511634828,0.5177280306816101,0.467633992433548,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9859802722930908,0.5984153151512146,0.566409170627594,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8531453013420105,0.3918890058994293,0.2759358882904053,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.846706748008728,0.3824855387210846,0.3649094104766845,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.711979329586029,0.2218981087207794,1.013986587524414,284.9022216796875,284.95001220703125,300.2154846191406,293.0531311035156,297.8775329589844,298.2074890136719,284.896728515625,1.0,0.5954154133796692,0.2849008738994598,0.2849008738994598,1.0,1.0,-3.164083480834961,0.6108155846595764,2.5532679557800293,-0.0878020450472831,0.8223134875297546,0.8223134875297546,0.0,161.86573791503906,148.0,53060.10546875,0.0,2735.3662109375,1.0,279.35919189453125,283.0960388183594,296.0753479003906,299.55438232421875,293.1499938964844,293.1499938964844,279.6499938964844,39055.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915044069290161,1.0,0.0,0.0,3.4078218936920166,3.407844066619873,7.749025598968728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.3203125,0.0,1301.400390625,1895.4371337890625,0.0,3324.273681640625,0.8541854023933411,1.0,0.0,3.0,1.0,0.0
18103500,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.963313102722168,0.5171762108802795,0.4662676751613617,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6001507639884949,0.5591336488723755,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.872532308101654,0.3926373422145843,0.2758687436580658,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8654248118400574,0.3828521966934204,0.3644975125789642,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7269943952560425,0.2220584899187088,1.0114139318466189,285.015625,284.95001220703125,300.2237854003906,293.0514831542969,297.8932189941406,298.21453857421875,285.015625,1.0,0.5970696806907654,0.2855348289012909,0.2855348289012909,1.0,1.0,-3.2147607803344727,0.6266162395477295,2.588144540786743,-0.0970197841525077,0.9005100727081299,0.9005100727081299,0.0,151.0471649169922,148.0,52662.0703125,0.0,2723.677001953125,1.0,279.5955810546875,283.2283935546875,296.0152893066406,299.3431701660156,293.1499938964844,293.1499938964844,279.6499938964844,33772.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847419619560242,1.0,0.0,0.0,3.461656093597412,3.461678028106689,7.995786290848628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.263671875,0.0,1317.7412109375,1895.4371337890625,0.0,3261.002685546875,0.8635373711585999,1.0,0.0,3.0,1.0,0.0
18103560,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.963875651359558,0.5166150331497192,0.4657834470272064,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.602057933807373,0.5575975775718689,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8738775253295898,0.3933784067630768,0.2763699889183044,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8664601445198059,0.3831958770751953,0.3648021817207336,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7277018427848816,0.22217757999897,1.0118190050125122,284.9967956542969,284.95001220703125,300.2320556640625,293.0497741699219,297.8995056152344,298.22003173828125,284.9954833984375,1.0,0.5967037081718445,0.2861575186252594,0.2861575186252594,1.0,1.0,-3.213783502578736,0.6281828880310059,2.585600614547729,-0.0954066589474678,0.9067593216896056,0.9067593216896056,0.0,150.5382080078125,151.0,52765.9375,0.0,2718.890625,1.0,279.6408996582031,283.2138671875,296.0224304199219,299.3919372558594,293.1499938964844,293.1499938964844,279.3500061035156,33235.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821447491645813,1.0,0.0,0.0,3.532439708709717,3.5324621200561523,8.326123293045384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.3017578125,0.0,1386.2529296875,1895.4371337890625,0.0,3236.6767578125,0.8767921328544617,1.0,0.0,3.0,1.0,0.0
18103620,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9619598984718324,0.5141932368278503,0.4638950526714325,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.6048323512077332,0.5585715770721436,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8740227222442627,0.3940698504447937,0.2769889831542969,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8660855293273926,0.3831828832626343,0.3649660050868988,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7272453904151917,0.2219841033220291,1.0115275382995603,284.90972900390625,284.95001220703125,300.24871826171875,293.0461730957031,297.9042663574219,298.2217102050781,284.91046142578125,1.0,0.5968581438064575,0.2874028980731964,0.2874028980731964,1.0,1.0,-3.2132742404937744,0.6316736936569214,2.5816004276275635,-0.0915217846632003,0.8252561092376709,0.8252561092376709,0.0,150.82337951660156,154.0,53304.046875,0.0,2719.394775390625,1.0,279.359375,283.1078186035156,296.0683898925781,299.5386962890625,293.1499938964844,293.1499938964844,279.6499938964844,38777.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890643298625946,1.0,0.0,0.0,3.398695945739746,3.3987181186676025,7.70757822010637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.1123046875,0.0,1290.4886474609375,1895.4371337890625,0.0,3316.223388671875,0.8521201014518738,1.0,0.0,3.0,1.0,0.0
18103680,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9619598984718324,0.5141932368278503,0.4638950526714325,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.6048323512077332,0.5585715770721436,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8740227222442627,0.3940698504447937,0.2769889831542969,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8660855293273926,0.3831828832626343,0.3649660050868988,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7272453904151917,0.2219841033220291,1.0115275382995603,284.90972900390625,284.95001220703125,300.24871826171875,293.0461730957031,297.9042663574219,298.2217102050781,284.91046142578125,1.0,0.5968581438064575,0.2874028980731964,0.2874028980731964,1.0,1.0,-3.2132742404937744,0.6316736936569214,2.5816004276275635,-0.0915217846632003,0.8252561092376709,0.8252561092376709,0.0,150.82337951660156,154.0,53304.046875,0.0,2719.394775390625,1.0,279.359375,283.1078186035156,296.0683898925781,299.5386962890625,293.1499938964844,293.1499938964844,279.6499938964844,38777.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890643298625946,1.0,0.0,0.0,3.398695945739746,3.3987181186676025,7.70757822010637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.1123046875,0.0,1290.4886474609375,1895.4371337890625,0.0,3316.223388671875,0.8521201014518738,1.0,0.0,3.0,1.0,0.0
18103740,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9594186544418336,0.5130008459091187,0.4626011848449707,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6079541444778442,0.5612688660621643,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8735437393188477,0.3955183327198028,0.2778750658035278,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8650210499763489,0.3837544023990631,0.3653769195079803,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7262261509895325,0.2221213579177856,1.0118076801300049,285.0002746582031,284.95001220703125,300.2654113769531,293.04229736328125,297.91259765625,298.2279357910156,284.99932861328125,1.0,0.5979408621788025,0.288648247718811,0.288648247718811,1.0,1.0,-3.216852188110352,0.6362624764442444,2.580589771270752,-0.0874732211232185,0.909394145011902,0.909394145011902,0.0,151.79669189453125,157.0,52787.140625,0.0,2731.98388671875,1.0,279.6404724121094,283.2143859863281,296.0178527832031,299.38592529296875,293.1499938964844,293.1499938964844,279.3500061035156,33109.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819609880447388,1.0,0.0,0.0,3.5310609340667725,3.531083345413208,8.319624384967028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.67578125,0.0,1383.900390625,1895.4371337890625,0.0,3234.95556640625,0.8765196800231934,1.0,0.0,3.0,1.0,0.0
18103800,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9594186544418336,0.5130008459091187,0.4626011848449707,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.6079541444778442,0.5612688660621643,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8735437393188477,0.3955183327198028,0.2778750658035278,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8650210499763489,0.3837544023990631,0.3653769195079803,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7262261509895325,0.2221213579177856,1.0118076801300049,285.0002746582031,284.95001220703125,300.2654113769531,293.04229736328125,297.91259765625,298.2279357910156,284.99932861328125,1.0,0.5979408621788025,0.288648247718811,0.288648247718811,1.0,1.0,-3.216852188110352,0.6362624764442444,2.580589771270752,-0.0874732211232185,0.909394145011902,0.909394145011902,0.0,151.79669189453125,157.0,52787.140625,0.0,2731.98388671875,1.0,279.6404724121094,283.2143859863281,296.0178527832031,299.38592529296875,293.1499938964844,293.1499938964844,279.3500061035156,33109.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819609880447388,1.0,0.0,0.0,3.5310609340667725,3.531083345413208,8.319624384967028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.67578125,0.0,1383.900390625,1895.4371337890625,0.0,3234.95556640625,0.8765196800231934,1.0,0.0,3.0,1.0,0.0
18103860,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9549339413642884,0.5106204748153687,0.4607951939105987,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6097462177276611,0.5665044188499451,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8715588450431824,0.3962812721729278,0.2785804569721222,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8625085949897766,0.3837169706821441,0.3655679821968078,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7240951061248779,0.2218911498785019,1.0116043090820312,284.9114685058594,284.95001220703125,300.2821655273437,293.0380859375,297.9129333496094,298.2240295410156,284.91217041015625,1.0,0.5996419787406921,0.2897738516330719,0.2897738516330719,1.0,1.0,-3.221811294555664,0.6408887505531311,2.5809226036071777,-0.0835901424288749,0.8285048604011536,0.8285048604011536,0.0,153.6055450439453,160.0,53411.921875,0.0,2752.008544921875,1.0,279.3593444824219,283.1057434082031,296.0633544921875,299.5391845703125,293.1499938964844,293.1499938964844,279.6499938964844,38573.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910599946975708,1.0,0.0,0.0,3.40757703781128,3.407599210739136,7.747912036393245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.79736328125,0.0,1297.7896728515625,1895.4371337890625,0.0,3320.119140625,0.8539372086524963,1.0,0.0,3.0,1.0,0.0
