time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103920,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9549339413642884,0.5106204748153687,0.4607951939105987,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6097462177276611,0.5665044188499451,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8715588450431824,0.3962812721729278,0.2785804569721222,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8625085949897766,0.3837169706821441,0.3655679821968078,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7240951061248779,0.2218911498785019,1.0116043090820312,284.9114685058594,284.95001220703125,300.2821655273437,293.0380859375,297.9129333496094,298.2240295410156,284.91217041015625,1.0,0.5996419787406921,0.2897738516330719,0.2897738516330719,1.0,1.0,-3.221811294555664,0.6408887505531311,2.5809226036071777,-0.0835901424288749,0.8285048604011536,0.8285048604011536,0.0,153.6055450439453,160.0,53411.921875,0.0,2752.008544921875,1.0,279.3593444824219,283.1057434082031,296.0633544921875,299.5391845703125,293.1499938964844,293.1499938964844,279.6499938964844,38573.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910599946975708,1.0,0.0,0.0,3.40757703781128,3.407599210739136,7.747912036393245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.79736328125,0.0,1297.7896728515625,1895.4371337890625,0.0,3320.119140625,0.8539372086524963,1.0,0.0,3.0,1.0,0.0
18103980,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.95059734582901,0.509460985660553,0.4595612287521362,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6118307113647461,0.5721035599708557,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.869690477848053,0.3978058099746704,0.2795428931713104,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.860038697719574,0.3842658400535583,0.3659898042678833,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7219343781471252,0.2219842821359634,1.0118532180786133,285.0024108886719,284.95001220703125,300.2989807128906,293.0335388183594,297.91729736328125,298.2250366210937,285.0015869140625,1.0,0.6017661690711975,0.2908994555473327,0.2908994555473327,1.0,1.0,-3.2290194034576416,0.646126925945282,2.582892417907715,-0.0797398760914802,0.9140735864639282,0.9140735864639282,0.0,155.62806701660156,163.0,52935.87109375,0.0,2777.89208984375,1.0,279.6405639648437,283.2121887207031,296.0117492675781,299.3887023925781,293.1499938964844,293.1499938964844,279.3500061035156,33003.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882920503616333,1.0,0.0,0.0,3.5431342124938965,3.543156623840332,8.376613891414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5146484375,0.0,1395.7274169921875,1895.4371337890625,0.0,3243.944091796875,0.879149317741394,1.0,0.0,3.0,1.0,0.0
18104040,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.95059734582901,0.509460985660553,0.4595612287521362,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6118307113647461,0.5721035599708557,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.869690477848053,0.3978058099746704,0.2795428931713104,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.860038697719574,0.3842658400535583,0.3659898042678833,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7219343781471252,0.2219842821359634,1.0118532180786133,285.0024108886719,284.95001220703125,300.2989807128906,293.0335388183594,297.91729736328125,298.2250366210937,285.0015869140625,1.0,0.6017661690711975,0.2908994555473327,0.2908994555473327,1.0,1.0,-3.2290194034576416,0.646126925945282,2.582892417907715,-0.0797398760914802,0.9140735864639282,0.9140735864639282,0.0,155.62806701660156,163.0,52935.87109375,0.0,2777.89208984375,1.0,279.6405639648437,283.2121887207031,296.0117492675781,299.3887023925781,293.1499938964844,293.1499938964844,279.3500061035156,33003.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882920503616333,1.0,0.0,0.0,3.5431342124938965,3.543156623840332,8.376613891414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5146484375,0.0,1395.7274169921875,1895.4371337890625,0.0,3243.944091796875,0.879149317741394,1.0,0.0,3.0,1.0,0.0
18104100,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9481600522994996,0.5083383321762085,0.4589016139507293,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.6123820543289185,0.5752537846565247,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8685988187789917,0.3982693254947662,0.2800360918045044,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8586546182632446,0.3842876553535461,0.3662145137786865,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7207413911819458,0.2218910455703735,1.0120927095413208,284.88043212890625,284.95001220703125,300.30743408203125,293.0311279296875,297.9165954589844,298.2218933105469,284.87872314453125,1.0,0.6029652953147888,0.2914622724056244,0.2914622724056244,1.0,1.0,-3.233167886734009,0.6488980650901794,2.584269762039185,-0.0777666419744491,0.8303971886634827,0.8303971886634827,0.0,156.78103637695312,163.0,53796.7109375,0.0,2792.774169921875,1.0,279.4006652832031,283.0734558105469,296.068603515625,299.6034545898437,293.1499938964844,293.1499938964844,279.3500061035156,37790.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898252844810486,1.0,0.0,0.0,3.5055418014526367,3.5055649280548096,8.199806984521274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.2060546875,0.0,1391.177734375,1895.4371337890625,0.0,3308.57373046875,0.8719353675842285,1.0,0.0,3.0,1.0,0.0
18104160,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9446688294410706,0.5071111917495728,0.4578209817409515,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6126604676246643,0.5788216590881348,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8667201399803162,0.3986371457576751,0.2803227603435516,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8565294146537781,0.3842023909091949,0.3661916851997375,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7189242243766785,0.2217074930667877,1.011595368385315,284.9100952148437,284.95001220703125,300.31591796875,293.02862548828125,297.9144592285156,298.216796875,284.9114074707031,1.0,0.6041359901428223,0.2919539511203766,0.2919539511203766,1.0,1.0,-3.235877752304077,0.6510884165763855,2.584789276123047,-0.0760617107152938,0.8313611745834351,0.8313611745834351,0.0,158.2401580810547,166.0,53589.70703125,0.0,2806.412353515625,1.0,279.35894775390625,283.1002502441406,296.05633544921875,299.5440673828125,293.1499938964844,293.1499938964844,279.6499938964844,38659.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924250602722168,1.0,0.0,0.0,3.422729015350342,3.4227514266967773,7.816968263796298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.13623046875,0.0,1313.3731689453125,1895.4371337890625,0.0,3332.87890625,0.8572818636894226,1.0,0.0,3.0,1.0,0.0
18104220,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9380030035972596,0.5059607028961182,0.456636369228363,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.997028648853302,0.6143157482147217,0.5816189050674438,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.863178551197052,0.4002208709716797,0.281359851360321,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8524082899093628,0.3847128748893738,0.3666239380836487,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7152879238128662,0.221744492650032,1.0118166208267212,285.001220703125,284.95001220703125,300.3329162597656,293.0233459472656,297.91802978515625,298.216552734375,285.0003356933594,1.0,0.6063933968544006,0.2929373681545257,0.2929373681545257,1.0,1.0,-3.239851236343384,0.6550633907318115,2.5847878456115723,-0.072884626686573,0.9165741205215454,0.9165741205215454,0.0,161.33558654785156,169.0,53077.15234375,0.0,2831.72705078125,1.0,279.64068603515625,283.2074890136719,296.0022277832031,299.38916015625,293.1499938964844,293.1499938964844,279.3500061035156,33071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844172954559326,1.0,0.0,0.0,3.557241916656494,3.5572643280029297,8.443452657047601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.126953125,0.0,1411.0406494140625,1895.4371337890625,0.0,3257.96240234375,0.8823564052581787,1.0,0.0,3.0,1.0,0.0
18104280,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9380030035972596,0.5059607028961182,0.456636369228363,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.997028648853302,0.6143157482147217,0.5816189050674438,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.863178551197052,0.4002208709716797,0.281359851360321,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8524082899093628,0.3847128748893738,0.3666239380836487,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7152879238128662,0.221744492650032,1.0118166208267212,285.001220703125,284.95001220703125,300.3329162597656,293.0233459472656,297.91802978515625,298.216552734375,285.0003356933594,1.0,0.6063933968544006,0.2929373681545257,0.2929373681545257,1.0,1.0,-3.239851236343384,0.6550633907318115,2.5847878456115723,-0.072884626686573,0.9165741205215454,0.9165741205215454,0.0,161.33558654785156,169.0,53077.15234375,0.0,2831.72705078125,1.0,279.64068603515625,283.2074890136719,296.0022277832031,299.38916015625,293.1499938964844,293.1499938964844,279.3500061035156,33071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844172954559326,1.0,0.0,0.0,3.557241916656494,3.5572643280029297,8.443452657047601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.126953125,0.0,1411.0406494140625,1895.4371337890625,0.0,3257.96240234375,0.8823564052581787,1.0,0.0,3.0,1.0,0.0
18104340,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9298819303512572,0.5035961270332336,0.4549390077590942,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.992957353591919,0.6154469847679138,0.5829857587814331,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8587125539779663,0.40108722448349,0.2822060286998749,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8474370837211609,0.3845914304256439,0.3668279349803924,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7107850313186646,0.2214100360870361,1.011540770530701,284.9029235839844,284.95001220703125,300.3500061035156,293.0176086425781,297.9170837402344,298.2106018066406,284.90460205078125,1.0,0.6084324717521667,0.2939207553863525,0.2939207553863525,1.0,1.0,-3.240393877029419,0.6581112146377563,2.582282781600952,-0.0698176845908165,0.8270893096923828,0.8270893096923828,0.0,164.9053955078125,172.0,53519.1953125,0.0,2852.566162109375,1.0,279.3587951660156,283.0936584472656,296.0458984375,299.5433349609375,293.1499938964844,293.1499938964844,279.6499938964844,39124.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940114378929138,1.0,0.0,0.0,3.423017740249634,3.4230401515960693,7.818287031113869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.6748046875,0.0,1316.922119140625,1895.4371337890625,0.0,3347.700927734375,0.857657253742218,1.0,0.0,3.0,1.0,0.0
18104400,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9298819303512572,0.5035961270332336,0.4549390077590942,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.992957353591919,0.6154469847679138,0.5829857587814331,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8587125539779663,0.40108722448349,0.2822060286998749,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8474370837211609,0.3845914304256439,0.3668279349803924,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7107850313186646,0.2214100360870361,1.011540770530701,284.9029235839844,284.95001220703125,300.3500061035156,293.0176086425781,297.9170837402344,298.2106018066406,284.90460205078125,1.0,0.6084324717521667,0.2939207553863525,0.2939207553863525,1.0,1.0,-3.240393877029419,0.6581112146377563,2.582282781600952,-0.0698176845908165,0.8270893096923828,0.8270893096923828,0.0,164.9053955078125,172.0,53519.1953125,0.0,2852.566162109375,1.0,279.3587951660156,283.0936584472656,296.0458984375,299.5433349609375,293.1499938964844,293.1499938964844,279.6499938964844,39124.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940114378929138,1.0,0.0,0.0,3.423017740249634,3.4230401515960693,7.818287031113869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.6748046875,0.0,1316.922119140625,1895.4371337890625,0.0,3347.700927734375,0.857657253742218,1.0,0.0,3.0,1.0,0.0
18104460,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9361785054206848,0.5065329670906067,0.4564332365989685,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9984528422355652,0.6219342947006226,0.5877821445465088,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8660227060317993,0.4070388674736023,0.285469502210617,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.853851854801178,0.3894721865653991,0.3702428638935089,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.717624306678772,0.2261080592870712,1.026811122894287,285.0243225097656,284.95001220703125,300.367431640625,293.01104736328125,297.9564208984375,298.2554626464844,285.0242614746094,1.0,0.6123718023300171,0.294914960861206,0.294914960861206,1.0,1.0,-3.274301052093506,0.6703169941902161,2.6039841175079346,-0.0657503381371498,0.9385077953338624,0.9385077953338624,0.0,163.6436004638672,175.0,53619.921875,0.0,2916.831787109375,1.0,279.6407470703125,283.2196960449219,295.9921264648437,299.40008544921875,293.1499938964844,293.1499938964844,279.3500061035156,32295.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860552310943604,1.0,0.0,0.0,3.581878900527954,3.5819015502929688,8.560814421798568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6240234375,0.0,1431.4947509765625,1895.4371337890625,0.0,3273.297607421875,0.8875411748886108,1.0,0.0,3.0,1.0,0.0
18104520,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9361785054206848,0.5065329670906067,0.4564332365989685,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9984528422355652,0.6219342947006226,0.5877821445465088,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8660227060317993,0.4070388674736023,0.285469502210617,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.853851854801178,0.3894721865653991,0.3702428638935089,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.717624306678772,0.2261080592870712,1.026811122894287,285.0243225097656,284.95001220703125,300.367431640625,293.01104736328125,297.9564208984375,298.2554626464844,285.0242614746094,1.0,0.6123718023300171,0.294914960861206,0.294914960861206,1.0,1.0,-3.274301052093506,0.6703169941902161,2.6039841175079346,-0.0657503381371498,0.9385077953338624,0.9385077953338624,0.0,163.6436004638672,175.0,53619.921875,0.0,2916.831787109375,1.0,279.6407470703125,283.2196960449219,295.9921264648437,299.40008544921875,293.1499938964844,293.1499938964844,279.3500061035156,32295.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860552310943604,1.0,0.0,0.0,3.581878900527954,3.5819015502929688,8.560814421798568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6240234375,0.0,1431.4947509765625,1895.4371337890625,0.0,3273.297607421875,0.8875411748886108,1.0,0.0,3.0,1.0,0.0
18104580,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9365949630737304,0.5064037442207336,0.45695960521698,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.6245824694633484,0.5901352167129517,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8680778741836548,0.4094051420688629,0.2875026166439056,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8554584383964539,0.391225665807724,0.372386634349823,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7199642658233643,0.2280474603176117,1.0373839139938354,284.9003601074219,284.95001220703125,300.37957763671875,293.0058898925781,297.9676208496094,298.266845703125,284.9028625488281,1.0,0.6156598329544067,0.2955910265445709,0.2955910265445709,1.0,1.0,-3.295520305633545,0.6781197786331177,2.617400646209717,-0.0624515116214752,0.8550634384155273,0.8550634384155273,0.0,164.57135009765625,175.0,54816.1953125,0.0,2967.249755859375,1.0,279.37579345703125,283.072021484375,296.0558166503906,299.6315002441406,293.1499938964844,293.1499938964844,279.3500061035156,37621.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896217942237854,1.0,0.0,0.0,3.544240474700928,3.54426383972168,8.381845759686257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.26953125,0.0,1430.4420166015625,1895.4371337890625,0.0,3368.30517578125,0.8818954825401306,1.0,0.0,3.0,1.0,0.0
18104640,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.935183882713318,0.5061412453651428,0.4567644298076629,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.6255837082862854,0.5915035009384155,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8677496910095215,0.4102921187877655,0.2881775796413421,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.854969322681427,0.3918018043041229,0.3730280995368957,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.719944953918457,0.2287094891071319,1.0409069061279297,284.9193725585937,284.95001220703125,300.3853759765625,293.0032958984375,297.97076416015625,298.2693176269531,284.9206848144531,1.0,0.617136538028717,0.2959091961383819,0.2959091961383819,1.0,1.0,-3.3027539253234863,0.681049108505249,2.6217048168182373,-0.0610830932855606,0.8593348264694214,0.8593348264694214,0.0,165.54063415527344,178.0,54863.71875,0.0,2988.251953125,1.0,279.358154296875,283.0833740234375,296.04443359375,299.604736328125,293.1499938964844,293.1499938964844,279.6499938964844,37469.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982959389686584,1.0,0.0,0.0,3.521071672439575,3.521094560623169,8.27261885660846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.11962890625,0.0,1405.0123291015625,1895.4371337890625,0.0,3387.694580078125,0.8779116868972778,1.0,0.0,3.0,1.0,0.0
18104700,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.932736873626709,0.5061442852020264,0.4565800130367279,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9983935952186584,0.6273813247680664,0.5934408903121948,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8669572472572327,0.4118720889091491,0.2892229557037353,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8538938760757446,0.3928099274635315,0.3739570379257202,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7195447087287903,0.2297143638134002,1.0457011461257937,285.0321350097656,284.95001220703125,300.39453125,292.9989624023437,297.9769592285156,298.2746887207031,285.03399658203125,1.0,0.619386613368988,0.2964062988758087,0.2964062988758087,1.0,1.0,-3.3130011558532715,0.6853470206260681,2.6276540756225586,-0.0590582713484764,0.9430993795394896,0.9430993795394896,0.0,167.19232177734375,178.0,54319.53125,0.0,3019.7255859375,1.0,279.59893798828125,283.20953369140625,295.9842529296875,299.40948486328125,293.1499938964844,293.1499938964844,279.6499938964844,33076.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938429951667786,1.0,0.0,0.0,3.589390516281128,3.5894134044647217,8.596758220846823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.82421875,0.0,1445.262939453125,1895.4371337890625,0.0,3346.1279296875,0.8911917805671692,1.0,0.0,3.0,1.0,0.0
18104760,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9307587146759032,0.5062156915664673,0.4567192792892456,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9977529048919678,0.6292112469673157,0.5952739715576172,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.866455614566803,0.4134765267372131,0.2903912961483001,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8530523180961609,0.3938101232051849,0.3749788403511047,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7192387580871582,0.2306456565856933,1.0503358840942385,285.0237731933594,284.95001220703125,300.4038391113281,292.994384765625,297.983154296875,298.2800598144531,285.0224914550781,1.0,0.6216334104537964,0.2966460585594177,0.2966460585594177,1.0,1.0,-3.3235831260681152,0.68901526927948,2.6345677375793457,-0.0577300563454628,0.9643638134002686,0.9643638134002686,0.0,168.7617950439453,181.0,54640.30078125,0.0,3051.64501953125,1.0,279.6420593261719,283.1972351074219,295.9868469238281,299.46685791015625,293.1499938964844,293.1499938964844,279.3500061035156,32282.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931565284729004,1.0,0.0,0.0,3.67603063583374,3.6760542392730713,9.016780495585408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.0595703125,0.0,1534.3065185546875,1895.4371337890625,0.0,3339.71435546875,0.9084414839744568,1.0,0.0,3.0,1.0,0.0
18104820,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.923486828804016,0.5046949982643127,0.4558893144130707,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9943142533302308,0.6314038634300232,0.5978432893753052,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8629047870635986,0.4155027866363525,0.2921296954154968,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8489668965339661,0.3947235941886902,0.3762741088867187,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7164118885993958,0.2316433042287826,1.0566569566726685,284.9027099609375,284.95001220703125,300.4227294921875,292.9844055175781,297.98486328125,298.277099609375,284.9044494628906,1.0,0.6256179213523865,0.2971255779266357,0.2971255779266357,1.0,1.0,-3.3369364738464355,0.6941173076629639,2.642819166183472,-0.055416714400053,0.8671001195907593,0.8671001195907593,0.0,172.96072387695312,184.0,55669.8125,0.0,3104.814453125,1.0,279.35711669921875,283.0544128417969,296.0252685546875,299.6414489746094,293.1499938964844,293.1499938964844,279.6499938964844,38129.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052719473838806,1.0,0.0,0.0,3.596952676773072,3.596976518630981,8.63301977460651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.29443359375,0.0,1490.651611328125,1895.4371337890625,0.0,3452.67529296875,0.8950610160827637,1.0,0.0,3.0,1.0,0.0
18104880,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.923486828804016,0.5046949982643127,0.4558893144130707,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9943142533302308,0.6314038634300232,0.5978432893753052,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8629047870635986,0.4155027866363525,0.2921296954154968,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8489668965339661,0.3947235941886902,0.3762741088867187,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7164118885993958,0.2316433042287826,1.0566569566726685,284.9027099609375,284.95001220703125,300.4227294921875,292.9844055175781,297.98486328125,298.277099609375,284.9044494628906,1.0,0.6256179213523865,0.2971255779266357,0.2971255779266357,1.0,1.0,-3.3369364738464355,0.6941173076629639,2.642819166183472,-0.055416714400053,0.8671001195907593,0.8671001195907593,0.0,172.96072387695312,184.0,55669.8125,0.0,3104.814453125,1.0,279.35711669921875,283.0544128417969,296.0252685546875,299.6414489746094,293.1499938964844,293.1499938964844,279.6499938964844,38129.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052719473838806,1.0,0.0,0.0,3.596952676773072,3.596976518630981,8.63301977460651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.29443359375,0.0,1490.651611328125,1895.4371337890625,0.0,3452.67529296875,0.8950610160827637,1.0,0.0,3.0,1.0,0.0
18104940,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9177872538566588,0.5043880939483643,0.4553978741168976,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9916699528694152,0.6344959139823914,0.600567638874054,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8604180216789246,0.4182426929473877,0.2939434051513672,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8458129167556763,0.3961152732372284,0.3775156140327453,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7140478491783142,0.2327420115470886,1.0617173910140991,285.0155639648437,284.95001220703125,300.44207763671875,292.9734802246094,297.9924621582031,298.2812194824219,285.0147399902344,1.0,0.6291881203651428,0.2976050972938537,0.2976050972938537,1.0,1.0,-3.349374294281006,0.6989871263504028,2.6503872871398926,-0.0533922351896762,0.9704357981681824,0.9704357981681824,0.0,176.5376739501953,187.0,55171.48828125,0.0,3152.80224609375,1.0,279.6420593261719,283.1808166503906,295.9603576660156,299.4764404296875,293.1499938964844,293.1499938964844,279.3500061035156,32889.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987709283828735,1.0,0.0,0.0,3.727596044540405,3.7276203632354736,9.271520866604988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1484375,0.0,1597.4560546875,1895.4371337890625,0.0,3392.125,0.9206348061561584,1.0,0.0,3.0,1.0,0.0
18105000,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9177872538566588,0.5043880939483643,0.4553978741168976,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9916699528694152,0.6344959139823914,0.600567638874054,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8604180216789246,0.4182426929473877,0.2939434051513672,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8458129167556763,0.3961152732372284,0.3775156140327453,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7140478491783142,0.2327420115470886,1.0617173910140991,285.0155639648437,284.95001220703125,300.44207763671875,292.9734802246094,297.9924621582031,298.2812194824219,285.0147399902344,1.0,0.6291881203651428,0.2976050972938537,0.2976050972938537,1.0,1.0,-3.349374294281006,0.6989871263504028,2.6503872871398926,-0.0533922351896762,0.9704357981681824,0.9704357981681824,0.0,176.5376739501953,187.0,55171.48828125,0.0,3152.80224609375,1.0,279.6420593261719,283.1808166503906,295.9603576660156,299.4764404296875,293.1499938964844,293.1499938964844,279.3500061035156,32889.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987709283828735,1.0,0.0,0.0,3.727596044540405,3.7276203632354736,9.271520866604988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1484375,0.0,1597.4560546875,1895.4371337890625,0.0,3392.125,0.9206348061561584,1.0,0.0,3.0,1.0,0.0
18105060,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.911358118057251,0.5027479529380798,0.4544119238853454,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9883508682250975,0.6364338397979736,0.6028474569320679,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.857328474521637,0.4201321303844452,0.2955415844917297,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8421158790588379,0.3967612981796264,0.3784902095794678,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7110435366630554,0.2333067506551742,1.0657024383544922,284.8977355957031,284.95001220703125,300.4617614746094,292.9616394042969,297.9923400878906,298.27557373046875,284.8996276855469,1.0,0.632462739944458,0.2982738018035888,0.2982738018035888,1.0,1.0,-3.358827590942383,0.7035967111587524,2.65523099899292,-0.0507404543459415,0.8708347082138062,0.8708347082138062,0.0,180.39822387695312,190.0,56079.74609375,0.0,3196.02197265625,1.0,279.3567810058594,283.0419006347656,295.9963684082031,299.6390991210937,293.1499938964844,293.1499938964844,279.6499938964844,38521.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095830917358398,1.0,0.0,0.0,3.63499116897583,3.6350154876708975,8.816577405923454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.65771484375,0.0,1535.3212890625,1895.4371337890625,0.0,3492.734375,0.9038249254226683,1.0,0.0,3.0,1.0,0.0
18105120,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.911358118057251,0.5027479529380798,0.4544119238853454,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9883508682250975,0.6364338397979736,0.6028474569320679,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.857328474521637,0.4201321303844452,0.2955415844917297,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8421158790588379,0.3967612981796264,0.3784902095794678,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7110435366630554,0.2333067506551742,1.0657024383544922,284.8977355957031,284.95001220703125,300.4617614746094,292.9616394042969,297.9923400878906,298.27557373046875,284.8996276855469,1.0,0.632462739944458,0.2982738018035888,0.2982738018035888,1.0,1.0,-3.358827590942383,0.7035967111587524,2.65523099899292,-0.0507404543459415,0.8708347082138062,0.8708347082138062,0.0,180.39822387695312,190.0,56079.74609375,0.0,3196.02197265625,1.0,279.3567810058594,283.0419006347656,295.9963684082031,299.6390991210937,293.1499938964844,293.1499938964844,279.6499938964844,38521.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095830917358398,1.0,0.0,0.0,3.63499116897583,3.6350154876708975,8.816577405923454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.65771484375,0.0,1535.3212890625,1895.4371337890625,0.0,3492.734375,0.9038249254226683,1.0,0.0,3.0,1.0,0.0
18105180,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9068042039871216,0.5024257302284241,0.4538761675357818,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9861144423484802,0.6394004821777344,0.6054157614707947,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.855526864528656,0.422881931066513,0.2973321080207824,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8395736813545227,0.3980453908443451,0.3795872628688812,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.708871603012085,0.2341853827238083,1.0695161819458008,285.0155029296875,284.95001220703125,300.4818115234375,292.948974609375,297.99957275390625,298.2789611816406,285.0147705078125,1.0,0.635539174079895,0.2989425361156463,0.2989425361156463,1.0,1.0,-3.3693220615386963,0.708530068397522,2.660792112350464,-0.0482428818941116,0.9761104583740234,0.9761104583740234,0.0,183.5516052246093,193.0,55492.27734375,0.0,3237.778076171875,1.0,279.6423034667969,283.1739807128906,295.931884765625,299.4682922363281,293.1499938964844,293.1499938964844,279.3500061035156,33114.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022841453552246,1.0,0.0,0.0,3.756598949432373,3.756623506546021,9.416357329428138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.419921875,0.0,1632.80810546875,1895.4371337890625,0.0,3424.86669921875,0.9273459911346436,1.0,0.0,3.0,1.0,0.0
18105240,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9068042039871216,0.5024257302284241,0.4538761675357818,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9861144423484802,0.6394004821777344,0.6054157614707947,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.855526864528656,0.422881931066513,0.2973321080207824,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8395736813545227,0.3980453908443451,0.3795872628688812,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.708871603012085,0.2341853827238083,1.0695161819458008,285.0155029296875,284.95001220703125,300.4818115234375,292.948974609375,297.99957275390625,298.2789611816406,285.0147705078125,1.0,0.635539174079895,0.2989425361156463,0.2989425361156463,1.0,1.0,-3.3693220615386963,0.708530068397522,2.660792112350464,-0.0482428818941116,0.9761104583740234,0.9761104583740234,0.0,183.5516052246093,193.0,55492.27734375,0.0,3237.778076171875,1.0,279.6423034667969,283.1739807128906,295.931884765625,299.4682922363281,293.1499938964844,293.1499938964844,279.3500061035156,33114.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022841453552246,1.0,0.0,0.0,3.756598949432373,3.756623506546021,9.416357329428138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.419921875,0.0,1632.80810546875,1895.4371337890625,0.0,3424.86669921875,0.9273459911346436,1.0,0.0,3.0,1.0,0.0
18105300,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9047080874443054,0.5017216205596924,0.453627735376358,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.985068678855896,0.6404368281364441,0.6067315340042114,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8547439575195312,0.4239370822906494,0.2982680797576904,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8384203910827637,0.3984300494194031,0.3801874816417694,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.707881510257721,0.2344758957624435,1.071612000465393,284.8819580078125,284.95001220703125,300.4919738769531,292.9423522949219,298.00030517578125,298.27716064453125,284.8784484863281,1.0,0.6370982527732849,0.2992768883705139,0.2992768883705139,1.0,1.0,-3.3749806880950928,0.7111088633537292,2.6638717651367188,-0.0468402057886123,0.8875918388366699,0.8875918388366699,0.0,185.1168975830078,193.0,56594.6484375,0.0,3259.605224609375,1.0,279.39508056640625,283.01904296875,295.983642578125,299.6902160644531,293.1499938964844,293.1499938964844,279.3500061035156,36769.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095209240913392,1.0,0.0,0.0,3.74141263961792,3.7414376735687256,9.340378710476216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9365234375,0.0,1643.167724609375,1895.4371337890625,0.0,3492.157470703125,0.9243407249450684,1.0,0.0,3.0,1.0,0.0
18105360,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9016093611717224,0.5007869005203247,0.4528806507587433,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9831438064575196,0.6412299275398254,0.6075833439826965,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8530808687210083,0.4248087704181671,0.2989456951618194,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8364567756652832,0.3986270129680633,0.380484938621521,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7061026096343994,0.2346192151308059,1.0727893114089966,284.8968505859375,284.95001220703125,300.5021667480469,292.935546875,297.9992980957031,298.2729797363281,284.8987121582031,1.0,0.6384837031364441,0.2995929718017578,0.2995929718017578,1.0,1.0,-3.3776986598968506,0.7128288745880127,2.664869785308838,-0.0456701070070266,0.8756622076034546,0.8756622076034546,0.0,187.0845947265625,196.0,56388.3359375,0.0,3277.1201171875,1.0,279.3569641113281,283.0343322753906,295.9678649902344,299.6296691894531,293.1499938964844,293.1499938964844,279.6499938964844,38547.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912621021270752,1.0,0.0,0.0,3.6626133918762207,3.662637948989868,8.951079735197709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.56005859375,0.0,1566.3751220703125,1895.4371337890625,0.0,3520.91162109375,0.9100634455680848,1.0,0.0,3.0,1.0,0.0
18105420,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8978396058082581,0.5004693269729614,0.4523393213748932,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9811604619026184,0.6441085338592529,0.6100552082061768,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8517245650291443,0.4276220798492431,0.3007699847221374,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8343011140823364,0.399867445230484,0.381528228521347,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7041463255882263,0.2354128360748291,1.0761409997940063,285.0170593261719,284.95001220703125,300.5227966308594,292.9214782714844,298.0067443847656,298.2764587402344,285.0163269042969,1.0,0.6413367986679077,0.3002251982688904,0.3002251982688904,1.0,1.0,-3.387490510940552,0.7174758315086365,2.6700146198272705,-0.0433089099824428,0.9827784895896912,0.9827784895896912,0.0,190.0160369873047,199.0,55755.9921875,0.0,3316.4345703125,1.0,279.6424865722656,283.16912841796875,295.9033203125,299.456298828125,293.1499938964844,293.1499938964844,279.3500061035156,33200.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051461219787598,1.0,0.0,0.0,3.779860496520996,3.779885292053223,9.533334832667606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0478515625,0.0,1660.8055419921875,1895.4371337890625,0.0,3451.5048828125,0.9326607584953308,1.0,0.0,3.0,1.0,0.0
18105480,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8978396058082581,0.5004693269729614,0.4523393213748932,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9811604619026184,0.6441085338592529,0.6100552082061768,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8517245650291443,0.4276220798492431,0.3007699847221374,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8343011140823364,0.399867445230484,0.381528228521347,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7041463255882263,0.2354128360748291,1.0761409997940063,285.0170593261719,284.95001220703125,300.5227966308594,292.9214782714844,298.0067443847656,298.2764587402344,285.0163269042969,1.0,0.6413367986679077,0.3002251982688904,0.3002251982688904,1.0,1.0,-3.387490510940552,0.7174758315086365,2.6700146198272705,-0.0433089099824428,0.9827784895896912,0.9827784895896912,0.0,190.0160369873047,199.0,55755.9921875,0.0,3316.4345703125,1.0,279.6424865722656,283.16912841796875,295.9033203125,299.456298828125,293.1499938964844,293.1499938964844,279.3500061035156,33200.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051461219787598,1.0,0.0,0.0,3.779860496520996,3.779885292053223,9.533334832667606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0478515625,0.0,1660.8055419921875,1895.4371337890625,0.0,3451.5048828125,0.9326607584953308,1.0,0.0,3.0,1.0,0.0
18105540,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8931535482406616,0.4988285899162292,0.4513467252254486,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9783447980880736,0.645834743976593,0.6121324300765991,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8496506214141846,0.4296020269393921,0.3024223446846008,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8314993381500244,0.4004009068012237,0.3823823630809784,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7015869617462158,0.2357759475708007,1.0790793895721436,284.895263671875,284.95001220703125,300.54364013671875,292.9068298339844,298.0064697265625,298.2702941894531,284.8971252441406,1.0,0.6441261768341064,0.3008573949337005,0.3008573949337005,1.0,1.0,-3.3953537940979004,0.7215896844863892,2.673764228820801,-0.0408054701983928,0.8803796172142029,0.8803796172142029,0.0,193.4130096435547,202.0,56661.67578125,0.0,3354.183837890625,1.0,279.3563842773437,283.0263366699219,295.9388427734375,299.61749267578125,293.1499938964844,293.1499938964844,279.6499938964844,38589.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154093861579896,1.0,0.0,0.0,3.687745332717896,3.687770128250122,9.074341846826428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.07373046875,0.0,1595.1475830078125,1895.4371337890625,0.0,3546.734375,0.9155780076980592,1.0,0.0,3.0,1.0,0.0
18105600,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8931535482406616,0.4988285899162292,0.4513467252254486,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9783447980880736,0.645834743976593,0.6121324300765991,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8496506214141846,0.4296020269393921,0.3024223446846008,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8314993381500244,0.4004009068012237,0.3823823630809784,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7015869617462158,0.2357759475708007,1.0790793895721436,284.895263671875,284.95001220703125,300.54364013671875,292.9068298339844,298.0064697265625,298.2702941894531,284.8971252441406,1.0,0.6441261768341064,0.3008573949337005,0.3008573949337005,1.0,1.0,-3.3953537940979004,0.7215896844863892,2.673764228820801,-0.0408054701983928,0.8803796172142029,0.8803796172142029,0.0,193.4130096435547,202.0,56661.67578125,0.0,3354.183837890625,1.0,279.3563842773437,283.0263366699219,295.9388427734375,299.61749267578125,293.1499938964844,293.1499938964844,279.6499938964844,38589.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154093861579896,1.0,0.0,0.0,3.687745332717896,3.687770128250122,9.074341846826428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.07373046875,0.0,1595.1475830078125,1895.4371337890625,0.0,3546.734375,0.9155780076980592,1.0,0.0,3.0,1.0,0.0
18105660,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.889641523361206,0.4985186755657196,0.4507933557033539,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9764402508735656,0.6486285924911499,0.6145047545433044,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8485279083251953,0.4324896037578583,0.3042854368686676,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8295214176177979,0.4016017317771911,0.3833753764629364,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.699741005897522,0.2365115135908126,1.0821222066879272,285.0185241699219,284.95001220703125,300.564697265625,292.89166259765625,298.01416015625,298.27398681640625,285.0174865722656,1.0,0.6468573212623596,0.3014627993106842,0.3014627993106842,1.0,1.0,-3.40462589263916,0.7260300517082214,2.678595781326294,-0.0385423004627227,0.9895583987236024,0.9895583987236024,0.0,196.26760864257807,205.0,55993.2421875,0.0,3392.24169921875,1.0,279.6434936523437,283.16424560546875,295.8724060058594,299.440673828125,293.1499938964844,293.1499938964844,279.3500061035156,33220.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077945947647096,1.0,0.0,0.0,3.802776098251343,3.802801132202149,9.64927721724962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2587890625,0.0,1688.20751953125,1895.4371337890625,0.0,3476.125244140625,0.9376074075698853,1.0,0.0,3.0,1.0,0.0
18105720,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.889641523361206,0.4985186755657196,0.4507933557033539,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9764402508735656,0.6486285924911499,0.6145047545433044,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8485279083251953,0.4324896037578583,0.3042854368686676,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8295214176177979,0.4016017317771911,0.3833753764629364,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.699741005897522,0.2365115135908126,1.0821222066879272,285.0185241699219,284.95001220703125,300.564697265625,292.89166259765625,298.01416015625,298.27398681640625,285.0174865722656,1.0,0.6468573212623596,0.3014627993106842,0.3014627993106842,1.0,1.0,-3.40462589263916,0.7260300517082214,2.678595781326294,-0.0385423004627227,0.9895583987236024,0.9895583987236024,0.0,196.26760864257807,205.0,55993.2421875,0.0,3392.24169921875,1.0,279.6434936523437,283.16424560546875,295.8724060058594,299.440673828125,293.1499938964844,293.1499938964844,279.3500061035156,33220.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077945947647096,1.0,0.0,0.0,3.802776098251343,3.802801132202149,9.64927721724962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2587890625,0.0,1688.20751953125,1895.4371337890625,0.0,3476.125244140625,0.9376074075698853,1.0,0.0,3.0,1.0,0.0
