time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105780,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8865858912467957,0.4972865283489227,0.450192391872406,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9746190905570984,0.649894118309021,0.6161625385284424,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8473824262619019,0.4340602159500122,0.3056565225124359,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8277601003646851,0.4020033180713653,0.3840914666652679,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.698118269443512,0.2367746531963348,1.084466814994812,284.8802795410156,284.95001220703125,300.5807800292969,292.8798522949219,298.01416015625,298.2695617675781,284.8825378417969,1.0,0.6489608287811279,0.3019228875637054,0.3019228875637054,1.0,1.0,-3.4112377166748047,0.7292792201042175,2.6819584369659424,-0.0366280749440193,0.8862754106521606,0.8862754106521606,0.0,198.68951416015625,205.0,56986.63671875,0.0,3421.729736328125,1.0,279.3661193847656,283.0073547363281,295.9208068847656,299.634033203125,293.1499938964844,293.1499938964844,279.3500061035156,38519.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172084331512452,1.0,0.0,0.0,3.7378995418548575,3.737924814224243,9.322846494796976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.3330078125,0.0,1652.480224609375,1895.4371337890625,0.0,3563.3740234375,0.9260113835334778,1.0,0.0,3.0,1.0,0.0
18105840,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8852534890174866,0.4968802630901336,0.4498151242733001,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9736992120742798,0.6502558588981628,0.6165027618408203,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8467122912406921,0.4345327317714691,0.3059883713722229,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.82691490650177,0.4020906686782837,0.3841947615146637,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6973189115524292,0.2368196994066238,1.0848263502120972,284.893798828125,284.95001220703125,300.5858764648437,292.8760681152344,298.013916015625,298.2677917480469,284.8956298828125,1.0,0.6495554447174072,0.3020681738853454,0.3020681738853454,1.0,1.0,-3.412148952484131,0.7299814820289612,2.6821675300598145,-0.036120668053627,0.8852612972259521,0.8852612972259521,0.0,199.606689453125,208.0,56913.69921875,0.0,3429.199951171875,1.0,279.3562316894531,283.0186767578125,295.90789794921875,299.60205078125,293.1499938964844,293.1499938964844,279.6499938964844,38568.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180408120155334,1.0,0.0,0.0,3.7116830348968506,3.711708068847656,9.192529546453444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.8701171875,0.0,1622.427001953125,1895.4371337890625,0.0,3571.067138671875,0.9208666682243348,1.0,0.0,3.0,1.0,0.0
18105900,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.883080780506134,0.4966089129447937,0.4492906928062439,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.972297728061676,0.6514952778816223,0.6174204349517822,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8458064794540405,0.4359146654605865,0.3068080544471741,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8255874514579773,0.4025809168815613,0.3845236301422119,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6960506439208984,0.2370964139699936,1.0858076810836792,285.0205993652344,284.95001220703125,300.5965270996094,292.8681640625,298.0169677734375,298.2684936523437,285.0233459472656,1.0,0.6508118510246277,0.3023708760738373,0.3023708760738373,1.0,1.0,-3.4151766300201416,0.7317617535591125,2.683414936065674,-0.035088300704956,0.9722135663032532,0.9722135663032532,0.0,201.2361755371093,208.0,56043.2265625,0.0,3445.7919921875,1.0,279.6034851074219,283.1640625,295.8418273925781,299.3789367675781,293.1499938964844,293.1499938964844,279.6499938964844,34289.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91229510307312,1.0,0.0,0.0,3.753964424133301,3.7539892196655273,9.403154876963526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1611328125,0.0,1638.7750244140625,1895.4371337890625,0.0,3517.89111328125,0.9290577173233032,1.0,0.0,3.0,1.0,0.0
18105960,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8819361925125122,0.4965706765651703,0.4492581784725189,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9718242287635804,0.6529597043991089,0.6187841296195984,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.845758855342865,0.4374971389770508,0.3079001307487488,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8250448107719421,0.403250128030777,0.385144978761673,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6955422759056091,0.2375046908855438,1.08762788772583,285.0193176269531,284.95001220703125,300.6072082519531,292.8601379394531,298.02178955078125,298.2716064453125,285.0184020996094,1.0,0.6522056460380554,0.3026476204395294,0.3026476204395294,1.0,1.0,-3.4210243225097656,0.7342491745948792,2.6867752075195312,-0.0339428074657917,0.9957128167152404,0.9957128167152404,0.0,202.4325714111328,211.0,56208.52734375,0.0,3466.520751953125,1.0,279.6433410644531,283.1595458984375,295.8409118652344,299.4228820800781,293.1499938964844,293.1499938964844,279.3500061035156,33299.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104214310646056,1.0,0.0,0.0,3.8222086429595934,3.82223391532898,9.748147249410977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6435546875,0.0,1712.1746826171875,1895.4371337890625,0.0,3500.5146484375,0.9421597123146056,1.0,0.0,3.0,1.0,0.0
18106020,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8777563571929932,0.4949303865432739,0.4482748508453369,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9690868854522704,0.6544827222824097,0.620685338973999,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8441136479377747,0.4396034479141235,0.3096469640731811,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8225404620170593,0.4036907255649566,0.3859192132949829,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6931931376457214,0.2377598732709884,1.0900955200195312,284.8932800292969,284.95001220703125,300.6285705566406,292.8439636230469,298.0215148925781,298.26531982421875,284.8948669433594,1.0,0.6548304557800293,0.3032011091709137,0.3032011091709137,1.0,1.0,-3.4281392097473145,0.7379392981529236,2.690199851989746,-0.0316896811127662,0.8898448944091797,0.8898448944091797,0.0,205.7623291015625,214.0,57070.44921875,0.0,3502.777099609375,1.0,279.356689453125,283.0139465332031,295.8755187988281,299.5854187011719,293.1499938964844,293.1499938964844,279.6499938964844,38493.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206757545471193,1.0,0.0,0.0,3.731878757476807,3.731904029846192,9.29283771711198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.6494140625,0.0,1645.2633056640625,1895.4371337890625,0.0,3595.393310546875,0.9254627227783204,1.0,0.0,3.0,1.0,0.0
18106080,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8777563571929932,0.4949303865432739,0.4482748508453369,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9690868854522704,0.6544827222824097,0.620685338973999,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8441136479377747,0.4396034479141235,0.3096469640731811,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8225404620170593,0.4036907255649566,0.3859192132949829,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6931931376457214,0.2377598732709884,1.0900955200195312,284.8932800292969,284.95001220703125,300.6285705566406,292.8439636230469,298.0215148925781,298.26531982421875,284.8948669433594,1.0,0.6548304557800293,0.3032011091709137,0.3032011091709137,1.0,1.0,-3.4281392097473145,0.7379392981529236,2.690199851989746,-0.0316896811127662,0.8898448944091797,0.8898448944091797,0.0,205.7623291015625,214.0,57070.44921875,0.0,3502.777099609375,1.0,279.356689453125,283.0139465332031,295.8755187988281,299.5854187011719,293.1499938964844,293.1499938964844,279.6499938964844,38493.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206757545471193,1.0,0.0,0.0,3.731878757476807,3.731904029846192,9.29283771711198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.6494140625,0.0,1645.2633056640625,1895.4371337890625,0.0,3595.393310546875,0.9254627227783204,1.0,0.0,3.0,1.0,0.0
18106140,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8746377825737,0.4946370422840118,0.44773069024086,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9672513604164124,0.6571103930473328,0.6228896975517273,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8433239459991455,0.4426586925983429,0.3116177916526794,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8207645416259766,0.4048191010951996,0.3868361413478851,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6914901733398438,0.2384046018123626,1.0927000045776367,285.0202941894531,284.95001220703125,300.6499938964844,292.82763671875,298.0296630859375,298.2694702148437,285.0193176269531,1.0,0.6574169993400574,0.303754597902298,0.303754597902298,1.0,1.0,-3.436731100082397,0.7420558333396912,2.694675207138061,-0.0296008810400962,1.0,1.0,0.0,208.5623321533203,217.0,56411.3359375,0.0,3539.610595703125,1.0,279.6437683105469,283.1561889648437,295.8077392578125,299.4027404785156,293.1499938964844,293.1499938964844,279.3500061035156,33355.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912937581539154,1.0,0.0,0.0,3.8403260707855225,3.8403515815734863,9.84077928478655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5615234375,0.0,1734.5843505859375,1895.4371337890625,0.0,3523.84521484375,0.9462016224861144,1.0,0.0,3.0,1.0,0.0
18106200,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8746377825737,0.4946370422840118,0.44773069024086,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9672513604164124,0.6571103930473328,0.6228896975517273,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8433239459991455,0.4426586925983429,0.3116177916526794,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8207645416259766,0.4048191010951996,0.3868361413478851,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6914901733398438,0.2384046018123626,1.0927000045776367,285.0202941894531,284.95001220703125,300.6499938964844,292.82763671875,298.0296630859375,298.2694702148437,285.0193176269531,1.0,0.6574169993400574,0.303754597902298,0.303754597902298,1.0,1.0,-3.436731100082397,0.7420558333396912,2.694675207138061,-0.0296008810400962,1.0,1.0,0.0,208.5623321533203,217.0,56411.3359375,0.0,3539.610595703125,1.0,279.6437683105469,283.1561889648437,295.8077392578125,299.4027404785156,293.1499938964844,293.1499938964844,279.3500061035156,33355.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912937581539154,1.0,0.0,0.0,3.8403260707855225,3.8403515815734863,9.84077928478655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.5615234375,0.0,1734.5843505859375,1895.4371337890625,0.0,3523.84521484375,0.9462016224861144,1.0,0.0,3.0,1.0,0.0
18106260,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8706807494163513,0.4929986596107483,0.4467605352401733,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9645418524742126,0.6585344672203064,0.6247120499610901,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8418523073196411,0.4448340535163879,0.3134205341339111,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8183555006980896,0.4052183330059051,0.3875795006752014,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6892300844192505,0.2386159896850586,1.0949925184249878,284.8925170898437,284.95001220703125,300.6714172363281,292.8111877441406,298.02935791015625,298.2631225585937,284.8948059082031,1.0,0.6599862575531006,0.3042450249195099,0.3042450249195099,1.0,1.0,-3.443587064743042,0.7454947233200073,2.698092222213745,-0.0275346916168928,0.89430171251297,0.89430171251297,0.0,211.87960815429688,220.0,57379.0234375,0.0,3575.470947265625,1.0,279.3565368652344,283.0091552734375,295.84259033203125,299.56463623046875,293.1499938964844,293.1499938964844,279.6499938964844,38566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231378436088562,1.0,0.0,0.0,3.7503020763397217,3.7503275871276855,9.38481662160484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.21875,0.0,1667.3807373046875,1895.4371337890625,0.0,3618.087646484375,0.929589867591858,1.0,0.0,3.0,1.0,0.0
18106320,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8706807494163513,0.4929986596107483,0.4467605352401733,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9645418524742126,0.6585344672203064,0.6247120499610901,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8418523073196411,0.4448340535163879,0.3134205341339111,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8183555006980896,0.4052183330059051,0.3875795006752014,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6892300844192505,0.2386159896850586,1.0949925184249878,284.8925170898437,284.95001220703125,300.6714172363281,292.8111877441406,298.02935791015625,298.2631225585937,284.8948059082031,1.0,0.6599862575531006,0.3042450249195099,0.3042450249195099,1.0,1.0,-3.443587064743042,0.7454947233200073,2.698092222213745,-0.0275346916168928,0.89430171251297,0.89430171251297,0.0,211.87960815429688,220.0,57379.0234375,0.0,3575.470947265625,1.0,279.3565368652344,283.0091552734375,295.84259033203125,299.56463623046875,293.1499938964844,293.1499938964844,279.6499938964844,38566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231378436088562,1.0,0.0,0.0,3.7503020763397217,3.7503275871276855,9.38481662160484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.21875,0.0,1667.3807373046875,1895.4371337890625,0.0,3618.087646484375,0.929589867591858,1.0,0.0,3.0,1.0,0.0
18106380,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8677128553390503,0.4927116632461548,0.4462137222290039,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9627079367637634,0.6610767245292664,0.6268258094787598,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8411807417869568,0.4479748606681824,0.3154438734054565,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8166250586509705,0.4063114821910858,0.3884572684764862,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6875709295272827,0.2392209321260452,1.0974016189575195,285.0215148925781,284.95001220703125,300.6928100585937,292.7947692871094,298.0376281738281,298.2674560546875,285.0207214355469,1.0,0.6625155806541443,0.3047354519367218,0.3047354519367218,1.0,1.0,-3.451847791671753,0.7493338584899902,2.7025139331817627,-0.0256507564336061,1.0,1.0,0.0,214.6769561767578,223.0,56594.15234375,0.0,3611.81396484375,1.0,279.6439208984375,283.153076171875,295.7745361328125,299.3808898925781,293.1499938964844,293.1499938964844,279.3500061035156,33506.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153236150741576,1.0,0.0,0.0,3.85578727722168,3.855813026428223,9.920177035382949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2158203125,0.0,1754.6865234375,1895.4371337890625,0.0,3545.940673828125,0.9497277736663818,1.0,0.0,3.0,1.0,0.0
18106440,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8677128553390503,0.4927116632461548,0.4462137222290039,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9627079367637634,0.6610767245292664,0.6268258094787598,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8411807417869568,0.4479748606681824,0.3154438734054565,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8166250586509705,0.4063114821910858,0.3884572684764862,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6875709295272827,0.2392209321260452,1.0974016189575195,285.0215148925781,284.95001220703125,300.6928100585937,292.7947692871094,298.0376281738281,298.2674560546875,285.0207214355469,1.0,0.6625155806541443,0.3047354519367218,0.3047354519367218,1.0,1.0,-3.451847791671753,0.7493338584899902,2.7025139331817627,-0.0256507564336061,1.0,1.0,0.0,214.6769561767578,223.0,56594.15234375,0.0,3611.81396484375,1.0,279.6439208984375,283.153076171875,295.7745361328125,299.3808898925781,293.1499938964844,293.1499938964844,279.3500061035156,33506.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153236150741576,1.0,0.0,0.0,3.85578727722168,3.855813026428223,9.920177035382949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2158203125,0.0,1754.6865234375,1895.4371337890625,0.0,3545.940673828125,0.9497277736663818,1.0,0.0,3.0,1.0,0.0
18106500,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8663266897201538,0.492047369480133,0.4460027813911438,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9618765711784364,0.661899745464325,0.627956748008728,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8409384489059448,0.4492160081863403,0.3165186941623688,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8158549070358276,0.4066090285778045,0.3889793455600738,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6868594884872437,0.2393924742937088,1.0989491939544678,284.88641357421875,284.95001220703125,300.7034606933594,292.7865905761719,298.03863525390625,298.2658386230469,284.8822326660156,1.0,0.6638574600219727,0.3049806654453277,0.3049806654453277,1.0,1.0,-3.4567434787750244,0.7514633536338806,2.705280065536499,-0.0245217606425285,0.9179439544677734,0.9179439544677734,0.0,216.0900115966797,223.0,57692.4609375,0.0,3631.971435546875,1.0,279.3935852050781,282.991943359375,295.82476806640625,299.6005249023437,293.1499938964844,293.1499938964844,279.3500061035156,36529.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222772717475892,1.0,0.0,0.0,3.844640254974365,3.8446662425994873,9.86290046967042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6337890625,0.0,1764.859619140625,1895.4371337890625,0.0,3610.159423828125,0.9476616978645324,1.0,0.0,3.0,1.0,0.0
18106560,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8639953136444092,0.4911044239997864,0.4452731013298034,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9600558280944824,0.6624276041984558,0.6285837292671204,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8398904204368591,0.4502410888671875,0.317311942577362,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8143083453178406,0.40668785572052,0.3891797363758087,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6854158639907837,0.2394027262926101,1.0995572805404663,284.8913879394531,284.95001220703125,300.714111328125,292.7784423828125,298.0374755859375,298.2613525390625,284.8931884765625,1.0,0.665038526058197,0.3052080869674682,0.3052080869674682,1.0,1.0,-3.4585506916046143,0.7526813745498657,2.705869197845459,-0.0236400198191404,0.8990991115570068,0.8990991115570068,0.0,217.9699249267578,226.0,57546.34375,0.0,3647.441650390625,1.0,279.356201171875,282.9989013671875,295.8090209960937,299.54150390625,293.1499938964844,293.1499938964844,279.04998779296875,38423.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252431988716124,1.0,0.0,0.0,3.773268222808838,3.773293972015381,9.500110422777652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.294921875,0.0,1693.4312744140625,1895.4371337890625,0.0,3637.46484375,0.934475839138031,1.0,0.0,3.0,1.0,0.0
18106620,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8595174551010132,0.4894452691078186,0.443797618150711,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9564668536186218,0.6635749936103821,0.6297043561935425,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8379050493240356,0.452424943447113,0.3188605010509491,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8112202286720276,0.4068538546562195,0.3894302248954773,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6825015544891357,0.2393728643655777,1.100029706954956,284.87994384765625,284.95001220703125,300.7353210449219,292.7622985839844,298.0367431640625,298.2542724609375,284.8818359375,1.0,0.6671792268753052,0.3056629598140716,0.3056629598140716,1.0,1.0,-3.460854768753052,0.7547507286071777,2.706104040145874,-0.0220729205757379,0.825732946395874,0.825732946395874,0.0,221.5843811035156,229.0,57610.17578125,0.0,3674.38525390625,1.0,279.0583190917969,282.9663391113281,295.77838134765625,299.5317077636719,293.1499938964844,293.1499938964844,279.3500061035156,41381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312182068824768,1.0,0.0,0.0,3.519040107727051,3.519063949584961,8.263075983450108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.42822265625,0.0,1431.1114501953125,1895.4371337890625,0.0,3692.30224609375,0.8809281587600708,1.0,0.0,3.0,1.0,0.0
18106680,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8595174551010132,0.4894452691078186,0.443797618150711,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9564668536186218,0.6635749936103821,0.6297043561935425,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8379050493240356,0.452424943447113,0.3188605010509491,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8112202286720276,0.4068538546562195,0.3894302248954773,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6825015544891357,0.2393728643655777,1.100029706954956,284.87994384765625,284.95001220703125,300.7353210449219,292.7622985839844,298.0367431640625,298.2542724609375,284.8818359375,1.0,0.6671792268753052,0.3056629598140716,0.3056629598140716,1.0,1.0,-3.460854768753052,0.7547507286071777,2.706104040145874,-0.0220729205757379,0.825732946395874,0.825732946395874,0.0,221.5843811035156,229.0,57610.17578125,0.0,3674.38525390625,1.0,279.0583190917969,282.9663391113281,295.77838134765625,299.5317077636719,293.1499938964844,293.1499938964844,279.3500061035156,41381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312182068824768,1.0,0.0,0.0,3.519040107727051,3.519063949584961,8.263075983450108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.42822265625,0.0,1431.1114501953125,1895.4371337890625,0.0,3692.30224609375,0.8809281587600708,1.0,0.0,3.0,1.0,0.0
18106740,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8574550747871399,0.4893886744976043,0.4435586333274841,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9553669691085817,0.6661855578422546,0.6319499015808105,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8379794359207153,0.455850750207901,0.3211195468902588,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8100785613059998,0.4080204367637634,0.3903967440128326,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.681391716003418,0.239991158246994,1.1024543046951294,284.9981384277344,284.95001220703125,300.75634765625,292.74639892578125,298.0469970703125,298.2612609863281,284.9980163574219,1.0,0.6695948839187622,0.3061178028583526,0.3061178028583526,1.0,1.0,-3.4700543880462646,0.7587540149688721,2.7113003730773926,-0.0202208887785673,0.9195979237556458,0.9195979237556458,0.0,223.952880859375,232.0,56985.171875,0.0,3710.880615234375,1.0,279.34130859375,283.10809326171875,295.7146301269531,299.3428649902344,293.1499938964844,293.1499938964844,279.04998779296875,34077.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207602739334106,1.0,0.0,0.0,3.615928649902344,3.615952014923096,8.724348390387604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.376953125,0.0,1481.34033203125,1895.4371337890625,0.0,3596.17333984375,0.8964670300483704,1.0,0.0,3.0,1.0,0.0
18106800,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8574550747871399,0.4893886744976043,0.4435586333274841,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9553669691085817,0.6661855578422546,0.6319499015808105,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8379794359207153,0.455850750207901,0.3211195468902588,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8100785613059998,0.4080204367637634,0.3903967440128326,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.681391716003418,0.239991158246994,1.1024543046951294,284.9981384277344,284.95001220703125,300.75634765625,292.74639892578125,298.0469970703125,298.2612609863281,284.9980163574219,1.0,0.6695948839187622,0.3061178028583526,0.3061178028583526,1.0,1.0,-3.4700543880462646,0.7587540149688721,2.7113003730773926,-0.0202208887785673,0.9195979237556458,0.9195979237556458,0.0,223.952880859375,232.0,56985.171875,0.0,3710.880615234375,1.0,279.34130859375,283.10809326171875,295.7146301269531,299.3428649902344,293.1499938964844,293.1499938964844,279.04998779296875,34077.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207602739334106,1.0,0.0,0.0,3.615928649902344,3.615952014923096,8.724348390387604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.376953125,0.0,1481.34033203125,1895.4371337890625,0.0,3596.17333984375,0.8964670300483704,1.0,0.0,3.0,1.0,0.0
18106860,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8543233871459961,0.488063633441925,0.4427655041217804,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9530868530273438,0.6676527857780457,0.6337199211120605,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8371602892875671,0.458434134721756,0.3231484293937683,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8080812692642212,0.408520758152008,0.3911665678024292,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.679597795009613,0.2402371317148208,1.1046594381332395,284.9135131835937,284.95001220703125,300.7771911621094,292.7308959960937,298.048828125,298.2578430175781,284.91412353515625,1.0,0.6720698475837708,0.3065772354602813,0.3065772354602813,1.0,1.0,-3.477256774902344,0.7622091174125671,2.715047597885132,-0.0182418022304773,0.843299388885498,0.843299388885498,0.0,227.0509490966797,235.0,57668.76171875,0.0,3746.941162109375,1.0,279.0586242675781,282.9992370605469,295.7508239746094,299.4894104003906,293.1499938964844,293.1499938964844,279.3500061035156,38598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285645484924316,1.0,0.0,0.0,3.4974474906921387,3.4974703788757324,8.161982805177104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.7734375,0.0,1388.60595703125,1895.4371337890625,0.0,3667.9765625,0.8736626505851746,1.0,0.0,3.0,1.0,0.0
18106920,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8543233871459961,0.488063633441925,0.4427655041217804,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9530868530273438,0.6676527857780457,0.6337199211120605,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8371602892875671,0.458434134721756,0.3231484293937683,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8080812692642212,0.408520758152008,0.3911665678024292,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.679597795009613,0.2402371317148208,1.1046594381332395,284.9135131835937,284.95001220703125,300.7771911621094,292.7308959960937,298.048828125,298.2578430175781,284.91412353515625,1.0,0.6720698475837708,0.3065772354602813,0.3065772354602813,1.0,1.0,-3.477256774902344,0.7622091174125671,2.715047597885132,-0.0182418022304773,0.843299388885498,0.843299388885498,0.0,227.0509490966797,235.0,57668.76171875,0.0,3746.941162109375,1.0,279.0586242675781,282.9992370605469,295.7508239746094,299.4894104003906,293.1499938964844,293.1499938964844,279.3500061035156,38598.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285645484924316,1.0,0.0,0.0,3.4974474906921387,3.4974703788757324,8.161982805177104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.7734375,0.0,1388.60595703125,1895.4371337890625,0.0,3667.9765625,0.8736626505851746,1.0,0.0,3.0,1.0,0.0
18106980,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8522073030471802,0.4878335893154144,0.4423623979091644,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9516605138778688,0.6696249842643738,0.6353826522827148,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8368960618972778,0.4612650275230407,0.3250029683113098,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.806760847568512,0.4094008803367615,0.3918960988521576,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6784000992774963,0.2407097220420837,1.1066054105758667,285.0116882324219,284.95001220703125,300.7945251464844,292.7182006835937,298.0560913085937,298.2620544433594,285.010986328125,1.0,0.6741522550582886,0.3069631457328796,0.3069631457328796,1.0,1.0,-3.484212875366211,0.7653761506080627,2.718836545944214,-0.016706246882677,0.930044412612915,0.930044412612915,0.0,229.37017822265625,235.0,57091.31640625,0.0,3777.915771484375,1.0,279.3345947265625,283.11724853515625,295.69158935546875,299.31658935546875,293.1499938964844,293.1499938964844,279.3500061035156,33100.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210853576660156,1.0,0.0,0.0,3.607235193252564,3.607258319854736,8.682448537911114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.8779296875,0.0,1464.6673583984375,1895.4371337890625,0.0,3599.171630859375,0.8936012983322144,1.0,0.0,3.0,1.0,0.0
18107040,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8519120812416077,0.4877681732177734,0.4423514306545257,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.951505184173584,0.6699855923652649,0.6357637643814087,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8369405269622803,0.4617972671985626,0.3253982067108154,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8066046833992004,0.4095678329467773,0.392081618309021,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6782616972923279,0.2408050447702407,1.107125997543335,285.0077209472656,284.95001220703125,300.7978210449219,292.7158203125,298.0573425292969,298.26275634765625,285.00689697265625,1.0,0.674578070640564,0.3070366680622101,0.3070366680622101,1.0,1.0,-3.48598313331604,0.7661036252975464,2.719879627227783,-0.0163643732666969,0.933761715888977,0.933761715888977,0.0,229.76589965820312,238.0,57154.203125,0.0,3784.6572265625,1.0,279.3412780761719,283.1128845214844,295.6958312988281,299.3330993652344,293.1499938964844,293.1499938964844,279.04998779296875,33159.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209941625595092,1.0,0.0,0.0,3.623183250427246,3.623206615447998,8.759391221246915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.9091796875,0.0,1482.4439697265625,1895.4371337890625,0.0,3598.330322265625,0.8972938060760498,1.0,0.0,3.0,1.0,0.0
18107100,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8505738973617554,0.4870751202106476,0.4420838057994842,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9505516290664672,0.6706570982933044,0.6367356181144714,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8367190361022949,0.4631055891513824,0.3265116512775421,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8057559132575989,0.4098020195960998,0.3925375342369079,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6775239706039429,0.2409253865480423,1.1084458827972412,284.8858947753906,284.95001220703125,300.8080444335937,292.70849609375,298.0580139160156,298.2608337402344,284.884521484375,1.0,0.6758689284324646,0.3072663843631744,0.3072663843631744,1.0,1.0,-3.4903125762939453,0.7680385708808899,2.7222740650177,-0.0153034124523401,0.8514599204063416,0.8514599204063416,0.0,231.2564392089844,238.0,58056.14453125,0.0,3804.278076171875,1.0,279.0987548828125,282.9665832519531,295.7451477050781,299.5445251464844,293.1499938964844,293.1499938964844,279.04998779296875,37490.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277102947235109,1.0,0.0,0.0,3.5923047065734863,3.5923283100128174,8.610722943558358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.751953125,0.0,1480.901123046875,1895.4371337890625,0.0,3660.1357421875,0.8912784457206726,1.0,0.0,3.0,1.0,0.0
18107160,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8485506772994995,0.4862502217292785,0.4413967728614807,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9488025307655334,0.6711612939834595,0.637281060218811,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8358901143074036,0.4643032550811767,0.3273873329162597,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8042730689048767,0.4099003374576568,0.3927170932292938,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6762287020683289,0.2409359365701675,1.108936786651611,284.9087219238281,284.95001220703125,300.81817626953125,292.7012939453125,298.0574645996094,298.2572326660156,284.90985107421875,1.0,0.677013635635376,0.3074471354484558,0.3074471354484558,1.0,1.0,-3.49200439453125,0.7690922021865845,2.722912311553955,-0.0145800169557333,0.8486464023590088,0.8486464023590088,0.0,233.1199188232422,226.0,57885.51171875,0.0,3819.59375,1.0,279.05816650390625,282.9901428222656,295.72882080078125,299.482666015625,293.1499938964844,293.1499938964844,279.3500061035156,38481.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302870631217957,1.0,0.0,0.0,3.5175812244415283,3.517604351043701,8.256225214609003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.2060546875,0.0,1408.670654296875,1895.4371337890625,0.0,3683.7724609375,0.8779141902923584,1.0,0.0,3.0,1.0,0.0
18107220,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8520156741142273,0.4858991503715515,0.4406376779079437,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9546586275100708,0.6733218431472778,0.6388580203056335,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8413175940513611,0.4676947891712188,0.3294345140457153,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8085641264915466,0.4108510911464691,0.3932491838932037,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6798512935638428,0.2414271980524063,1.109717845916748,285.0037841796875,284.95001220703125,300.8382263183594,292.6874389648437,298.0652770996094,298.261474609375,285.0029296875,1.0,0.6752458810806274,0.3078086972236633,0.3078086972236633,1.0,1.0,-3.497025966644287,0.771645188331604,2.7253806591033936,-0.013175924308598,0.937073051929474,0.937073051929474,0.0,229.0050048828125,214.0,57314.34375,0.0,3807.553466796875,1.0,279.3414306640625,283.10528564453125,295.6693420410156,299.3182373046875,293.1499938964844,293.1499938964844,279.04998779296875,33236.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230360388755798,1.0,0.0,0.0,3.6408047676086426,3.6408281326293945,8.844801300256222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.201171875,0.0,1502.3353271484375,1895.4371337890625,0.0,3617.150146484375,0.9012842774391174,1.0,0.0,3.0,1.0,0.0
18107280,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8520156741142273,0.4858991503715515,0.4406376779079437,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9546586275100708,0.6733218431472778,0.6388580203056335,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8413175940513611,0.4676947891712188,0.3294345140457153,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8085641264915466,0.4108510911464691,0.3932491838932037,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6798512935638428,0.2414271980524063,1.109717845916748,285.0037841796875,284.95001220703125,300.8382263183594,292.6874389648437,298.0652770996094,298.261474609375,285.0029296875,1.0,0.6752458810806274,0.3078086972236633,0.3078086972236633,1.0,1.0,-3.497025966644287,0.771645188331604,2.7253806591033936,-0.013175924308598,0.937073051929474,0.937073051929474,0.0,229.0050048828125,214.0,57314.34375,0.0,3807.553466796875,1.0,279.3414306640625,283.10528564453125,295.6693420410156,299.3182373046875,293.1499938964844,293.1499938964844,279.04998779296875,33236.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230360388755798,1.0,0.0,0.0,3.6408047676086426,3.6408281326293945,8.844801300256222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.201171875,0.0,1502.3353271484375,1895.4371337890625,0.0,3617.150146484375,0.9012842774391174,1.0,0.0,3.0,1.0,0.0
18107340,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8584558367729187,0.4844517111778259,0.4393180310726166,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9639602303504944,0.6744272112846375,0.6398653984069824,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8497775197029114,0.4703219532966614,0.3311798572540283,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8155784606933594,0.4111832082271576,0.3934409320354461,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6861438751220703,0.2415713965892791,1.1094878911972046,284.9049987792969,284.95001220703125,300.8579406738281,292.6742858886719,298.0655517578125,298.25634765625,284.90576171875,1.0,0.6715289950370789,0.3081702589988708,0.3081702589988708,1.0,1.0,-3.498713493347168,0.7732579708099365,2.7254555225372314,-0.0117963105440139,0.8490741848945618,0.8490741848945618,0.0,221.51112365722656,202.0,57984.81640625,0.0,3766.97119140625,1.0,279.0583801269531,282.98370361328125,295.7002868652344,299.4607849121094,293.1499938964844,293.1499938964844,279.3500061035156,38551.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320626854896544,1.0,0.0,0.0,3.529914617538452,3.529937982559204,8.314223123306874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.88134765625,0.0,1422.08740234375,1895.4371337890625,0.0,3700.033447265625,0.880716860294342,1.0,0.0,3.0,1.0,0.0
18107400,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8584558367729187,0.4844517111778259,0.4393180310726166,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9639602303504944,0.6744272112846375,0.6398653984069824,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8497775197029114,0.4703219532966614,0.3311798572540283,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8155784606933594,0.4111832082271576,0.3934409320354461,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6861438751220703,0.2415713965892791,1.1094878911972046,284.9049987792969,284.95001220703125,300.8579406738281,292.6742858886719,298.0655517578125,298.25634765625,284.90576171875,1.0,0.6715289950370789,0.3081702589988708,0.3081702589988708,1.0,1.0,-3.498713493347168,0.7732579708099365,2.7254555225372314,-0.0117963105440139,0.8490741848945618,0.8490741848945618,0.0,221.51112365722656,202.0,57984.81640625,0.0,3766.97119140625,1.0,279.0583801269531,282.98370361328125,295.7002868652344,299.4607849121094,293.1499938964844,293.1499938964844,279.3500061035156,38551.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320626854896544,1.0,0.0,0.0,3.529914617538452,3.529937982559204,8.314223123306874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.88134765625,0.0,1422.08740234375,1895.4371337890625,0.0,3700.033447265625,0.880716860294342,1.0,0.0,3.0,1.0,0.0
18107460,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8686183094978333,0.4842328727245331,0.4384558200836181,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9763974547386168,0.6765920519828796,0.6412076354026794,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8619237542152405,0.4739094972610473,0.3331866860389709,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8254460096359253,0.4122023284435272,0.3937978744506836,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6953575611114502,0.2421458661556244,1.1094964742660522,285.0021057128906,284.95001220703125,300.87725830078125,292.6619873046875,298.0741271972656,298.2616577148437,285.0013122558594,1.0,0.666804313659668,0.3085803985595703,0.3085803985595703,1.0,1.0,-3.502135992050171,0.7755167484283447,2.726619243621826,-0.010383334942162,0.9369789958000184,0.9369789958000184,0.0,211.45790100097656,190.0,57362.5625,0.0,3715.349365234375,1.0,279.34149169921875,283.1022033691406,295.6419677734375,299.2934875488281,293.1499938964844,293.1499938964844,279.04998779296875,33353.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244087338447572,1.0,0.0,0.0,3.646799564361572,3.646822929382324,8.873951742316422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.7578125,0.0,1509.8233642578125,1895.4371337890625,0.0,3629.787841796875,0.9027217626571656,1.0,0.0,3.0,1.0,0.0
18107520,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8686183094978333,0.4842328727245331,0.4384558200836181,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9763974547386168,0.6765920519828796,0.6412076354026794,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8619237542152405,0.4739094972610473,0.3331866860389709,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8254460096359253,0.4122023284435272,0.3937978744506836,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6953575611114502,0.2421458661556244,1.1094964742660522,285.0021057128906,284.95001220703125,300.87725830078125,292.6619873046875,298.0741271972656,298.2616577148437,285.0013122558594,1.0,0.666804313659668,0.3085803985595703,0.3085803985595703,1.0,1.0,-3.502135992050171,0.7755167484283447,2.726619243621826,-0.010383334942162,0.9369789958000184,0.9369789958000184,0.0,211.45790100097656,190.0,57362.5625,0.0,3715.349365234375,1.0,279.34149169921875,283.1022033691406,295.6419677734375,299.2934875488281,293.1499938964844,293.1499938964844,279.04998779296875,33353.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244087338447572,1.0,0.0,0.0,3.646799564361572,3.646822929382324,8.873951742316422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.7578125,0.0,1509.8233642578125,1895.4371337890625,0.0,3629.787841796875,0.9027217626571656,1.0,0.0,3.0,1.0,0.0
18107580,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8801770210266113,0.4829064607620239,0.4371346235275268,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.98877215385437,0.6776949763298035,0.6420974135398865,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8757417798042297,0.4767155945301056,0.3349714279174804,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8364366292953491,0.4126009941101074,0.3939352035522461,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7057206034660339,0.242375761270523,1.1090906858444214,284.90478515625,284.95001220703125,300.89617919921875,292.6506042480469,298.0748596191406,298.2573547363281,284.90557861328125,1.0,0.6615066528320312,0.3089905381202698,0.3089905381202698,1.0,1.0,-3.5034496784210205,0.777181088924408,2.726268529891968,-0.0088810957968235,0.8493732213973999,0.8493732213973999,0.0,200.914794921875,178.0,58024.67578125,0.0,3655.499755859375,1.0,279.058349609375,282.982177734375,295.6751403808594,299.4371337890625,293.1499938964844,293.1499938964844,279.3500061035156,38602.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331398606300354,1.0,0.0,0.0,3.5336408615112305,3.5336642265319824,8.331786602866487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.16259765625,0.0,1426.3753662109375,1895.4371337890625,0.0,3709.887451171875,0.8815902471542358,1.0,0.0,3.0,1.0,0.0
