time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107640,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8801770210266113,0.4829064607620239,0.4371346235275268,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.98877215385437,0.6776949763298035,0.6420974135398865,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8757417798042297,0.4767155945301056,0.3349714279174804,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8364366292953491,0.4126009941101074,0.3939352035522461,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7057206034660339,0.242375761270523,1.1090906858444214,284.90478515625,284.95001220703125,300.89617919921875,292.6506042480469,298.0748596191406,298.2573547363281,284.90557861328125,1.0,0.6615066528320312,0.3089905381202698,0.3089905381202698,1.0,1.0,-3.5034496784210205,0.777181088924408,2.726268529891968,-0.0088810957968235,0.8493732213973999,0.8493732213973999,0.0,200.914794921875,178.0,58024.67578125,0.0,3655.499755859375,1.0,279.058349609375,282.982177734375,295.6751403808594,299.4371337890625,293.1499938964844,293.1499938964844,279.3500061035156,38602.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331398606300354,1.0,0.0,0.0,3.5336408615112305,3.5336642265319824,8.331786602866487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.16259765625,0.0,1426.3753662109375,1895.4371337890625,0.0,3709.887451171875,0.8815902471542358,1.0,0.0,3.0,1.0,0.0
18107700,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8869538307189941,0.4827731251716614,0.4365216791629791,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9951074123382568,0.6786946654319763,0.6425395607948303,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8837027549743652,0.4785262942314148,0.3358899056911468,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8427770137786865,0.4130714237689972,0.3939816057682037,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.711512565612793,0.2426452785730362,1.10873281955719,285.0135498046875,284.95001220703125,300.90545654296875,292.6452941894531,298.0787048339844,298.2594909667969,285.0145568847656,1.0,0.6586869955062866,0.3091955780982971,0.3091955780982971,1.0,1.0,-3.503967523574829,0.7779794931411743,2.7259881496429443,-0.0082650119438767,0.9253577589988708,0.9253577589988708,0.0,195.31036376953125,178.0,57261.45703125,0.0,3623.237548828125,1.0,279.2989807128906,283.1120910644531,295.61590576171875,299.2257385253906,293.1499938964844,293.1499938964844,279.3500061035156,34045.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272985458374025,1.0,0.0,0.0,3.583635807037353,3.583658695220948,8.569214742237818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3115234375,0.0,1446.22021484375,1895.4371337890625,0.0,3656.354736328125,0.8906571269035339,1.0,0.0,3.0,1.0,0.0
18107760,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.89406418800354,0.4827622771263122,0.4363203644752502,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.6799334287643433,0.6401636004447937,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.891986072063446,0.4804562926292419,0.3370679914951324,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8494119048118591,0.4136562347412109,0.3943062722682953,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7171973586082458,0.2430054694414138,1.1092610359191897,285.00128173828125,284.95001220703125,300.91461181640625,292.6402282714844,298.0835266113281,298.2634582519531,284.9996643066406,1.0,0.6557303667068481,0.3093936443328857,0.3093936443328857,1.0,1.0,-3.503024339675904,0.77833092212677,2.724693298339844,-0.0073801334947347,0.9368892908096312,0.9368892908096312,0.0,189.9519195556641,166.0,57366.984375,0.0,3589.169677734375,1.0,279.3424377441406,283.0997009277344,295.6184387207031,299.2712097167969,293.1499938964844,293.1499938964844,279.04998779296875,33306.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252628087997437,1.0,0.0,0.0,3.651497840881348,3.651521444320679,8.896831786842085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.7216796875,0.0,1514.6741943359375,1895.4371337890625,0.0,3637.6455078125,0.9035273790359496,1.0,0.0,3.0,1.0,0.0
18107820,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9037434458732604,0.4813480675220489,0.4350903630256653,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6835463643074036,0.6188647747039795,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9042794108390808,0.4832583367824554,0.3389787673950195,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8590467572212219,0.4139546155929565,0.3945184350013733,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7249528765678406,0.243171215057373,1.1093286275863647,284.8954772949219,284.95001220703125,300.9325866699219,292.6310119628906,298.09136962890625,298.26861572265625,284.89599609375,1.0,0.648098349571228,0.3097897469997406,0.3097897469997406,1.0,1.0,-3.47888731956482,0.7727701663970947,2.7061171531677246,-0.0073456061072647,0.8391855955123901,0.8391855955123901,0.0,181.6181488037109,154.0,57636.12109375,0.0,3480.958740234375,1.0,279.05841064453125,282.97906494140625,295.6509704589844,299.3959045410156,293.1499938964844,293.1499938964844,279.3500061035156,39259.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933244287967682,1.0,0.0,0.0,3.5127806663513184,3.5128040313720703,8.233706125793105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.6826171875,0.0,1409.266357421875,1895.4371337890625,0.0,3710.84228515625,0.8774329423904419,1.0,0.0,3.0,1.0,0.0
18107880,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9037434458732604,0.4813480675220489,0.4350903630256653,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6835463643074036,0.6188647747039795,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9042794108390808,0.4832583367824554,0.3389787673950195,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8590467572212219,0.4139546155929565,0.3945184350013733,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7249528765678406,0.243171215057373,1.1093286275863647,284.8954772949219,284.95001220703125,300.9325866699219,292.6310119628906,298.09136962890625,298.26861572265625,284.89599609375,1.0,0.648098349571228,0.3097897469997406,0.3097897469997406,1.0,1.0,-3.47888731956482,0.7727701663970947,2.7061171531677246,-0.0073456061072647,0.8391855955123901,0.8391855955123901,0.0,181.6181488037109,154.0,57636.12109375,0.0,3480.958740234375,1.0,279.05841064453125,282.97906494140625,295.6509704589844,299.3959045410156,293.1499938964844,293.1499938964844,279.3500061035156,39259.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933244287967682,1.0,0.0,0.0,3.5127806663513184,3.5128040313720703,8.233706125793105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.6826171875,0.0,1409.266357421875,1895.4371337890625,0.0,3710.84228515625,0.8774329423904419,1.0,0.0,3.0,1.0,0.0
18107940,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.91734117269516,0.4810806214809418,0.4342854619026184,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.6909973621368408,0.5932190418243408,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9208619594573976,0.4869793951511383,0.3411490023136139,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.871503472328186,0.4148821532726288,0.394887238740921,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7345612049102783,0.2437404543161392,1.1097170114517212,284.9828796386719,284.95001220703125,300.95001220703125,292.6229858398437,298.1170959472656,298.29669189453125,284.9818115234375,1.0,0.6392479538917542,0.310185819864273,0.310185819864273,1.0,1.0,-3.450594425201416,0.7660208940505981,2.6845736503601074,-0.0077399043366312,0.9111711978912354,0.9111711978912354,0.0,172.0187225341797,142.0,56566.65625,0.0,3357.27978515625,1.0,279.3412475585937,283.0956726074219,295.5923156738281,299.2018737792969,293.1499938964844,293.1499938964844,279.04998779296875,34200.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234427809715272,1.0,0.0,0.0,3.601931571960449,3.601954936981201,8.656936074658006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.29296875,0.0,1467.055419921875,1895.4371337890625,0.0,3620.89599609375,0.8931733965873718,1.0,0.0,3.0,1.0,0.0
18108000,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.91734117269516,0.4810806214809418,0.4342854619026184,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.6909973621368408,0.5932190418243408,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9208619594573976,0.4869793951511383,0.3411490023136139,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.871503472328186,0.4148821532726288,0.394887238740921,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7345612049102783,0.2437404543161392,1.1097170114517212,284.9828796386719,284.95001220703125,300.95001220703125,292.6229858398437,298.1170959472656,298.29669189453125,284.9818115234375,1.0,0.6392479538917542,0.310185819864273,0.310185819864273,1.0,1.0,-3.450594425201416,0.7660208940505981,2.6845736503601074,-0.0077399043366312,0.9111711978912354,0.9111711978912354,0.0,172.0187225341797,142.0,56566.65625,0.0,3357.27978515625,1.0,279.3412475585937,283.0956726074219,295.5923156738281,299.2018737792969,293.1499938964844,293.1499938964844,279.04998779296875,34200.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234427809715272,1.0,0.0,0.0,3.601931571960449,3.601954936981201,8.656936074658006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.29296875,0.0,1467.055419921875,1895.4371337890625,0.0,3620.89599609375,0.8931733965873718,1.0,0.0,3.0,1.0,0.0
18108060,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9335562586784364,0.4797868430614471,0.4330307841300964,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6998177170753479,0.5654082298278809,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.940235674381256,0.4899550378322601,0.3430902063846588,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8859360218048096,0.4152184426784515,0.3950250744819641,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7456802129745483,0.2440308630466461,1.1098246574401855,284.8977355957031,284.95001220703125,300.9665832519531,292.6153259277344,298.1427001953125,298.32501220703125,284.8980407714844,1.0,0.6295187473297119,0.3109714388847351,0.3109714388847351,1.0,1.0,-3.4182727336883545,0.7592747211456299,2.6589980125427246,-0.0071602337993681,0.8227449059486389,0.8227449059486389,0.0,161.9493865966797,145.0,56631.51171875,0.0,3223.5234375,1.0,279.0589599609375,282.9984741210937,295.6250915527344,299.3070373535156,293.1499938964844,293.1499938964844,279.3500061035156,39673.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929193377494812,1.0,0.0,0.0,3.435231924057007,3.435254573822021,7.874181164879701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.39453125,0.0,1332.9677734375,1895.4371337890625,0.0,3673.74560546875,0.8607953786849976,1.0,0.0,3.0,1.0,0.0
18108120,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9335562586784364,0.4797868430614471,0.4330307841300964,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6998177170753479,0.5654082298278809,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.940235674381256,0.4899550378322601,0.3430902063846588,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8859360218048096,0.4152184426784515,0.3950250744819641,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7456802129745483,0.2440308630466461,1.1098246574401855,284.8977355957031,284.95001220703125,300.9665832519531,292.6153259277344,298.1427001953125,298.32501220703125,284.8980407714844,1.0,0.6295187473297119,0.3109714388847351,0.3109714388847351,1.0,1.0,-3.4182727336883545,0.7592747211456299,2.6589980125427246,-0.0071602337993681,0.8227449059486389,0.8227449059486389,0.0,161.9493865966797,145.0,56631.51171875,0.0,3223.5234375,1.0,279.0589599609375,282.9984741210937,295.6250915527344,299.3070373535156,293.1499938964844,293.1499938964844,279.3500061035156,39673.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929193377494812,1.0,0.0,0.0,3.435231924057007,3.435254573822021,7.874181164879701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.39453125,0.0,1332.9677734375,1895.4371337890625,0.0,3673.74560546875,0.8607953786849976,1.0,0.0,3.0,1.0,0.0
18108180,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9440949559211732,0.4797073006629944,0.4325058460235595,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.7094223499298096,0.548428475856781,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9532806277275084,0.4936117827892303,0.3452999889850616,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8956454396247864,0.4161729216575622,0.3955347537994385,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7533465623855591,0.2447656095027923,1.111478567123413,284.9909973144531,284.95001220703125,300.9808044433594,292.6078186035156,298.1747131347656,298.3616638183594,284.9906005859375,1.0,0.6246904134750366,0.3116942048072815,0.3116942048072815,1.0,1.0,-3.402449369430542,0.7570374608039856,2.645411729812622,-0.0062236762605607,0.8987104296684265,0.8987104296684265,0.0,156.16204833984375,145.0,55816.3203125,0.0,3153.9404296875,1.0,279.337646484375,283.11639404296875,295.570556640625,299.1225280761719,293.1499938964844,293.1499938964844,279.3500061035156,33901.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189133048057556,1.0,0.0,0.0,3.52988600730896,3.5299084186553955,8.314088404404174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.46923828125,0.0,1388.4114990234375,1895.4371337890625,0.0,3579.12646484375,0.8768324851989746,1.0,0.0,3.0,1.0,0.0
18108240,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9448316693305968,0.479688823223114,0.4324935376644134,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.7102293968200684,0.5472796559333801,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9542201161384584,0.4939248561859131,0.3455159366130829,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.896347165107727,0.4162555336952209,0.3956069350242615,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.753914475440979,0.2448348551988601,1.1117368936538696,284.9898681640625,284.95001220703125,300.98199462890625,292.6071472167969,298.1772155761719,298.3645324707031,284.9893493652344,1.0,0.6244063377380371,0.3117570579051971,0.3117570579051971,1.0,1.0,-3.4017088413238525,0.7570220232009888,2.6446869373321533,-0.0060856128111481,0.9001110792160034,0.9001110792160034,0.0,155.79165649414062,163.0,55827.9140625,0.0,3150.1201171875,1.0,279.34063720703125,283.11529541015625,295.5733337402344,299.12939453125,293.1499938964844,293.1499938964844,279.6499938964844,33930.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186867475509644,1.0,0.0,0.0,3.535327672958374,3.5353503227233887,8.339742976204434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.1728515625,0.0,1394.2933349609375,1895.4371337890625,0.0,3577.03369140625,0.8781529068946838,1.0,0.0,3.0,1.0,0.0
18108300,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9455287456512452,0.4798104166984558,0.4324756562709808,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9990000128746032,0.7151110768318176,0.5461848974227905,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9563008546829224,0.4960872828960418,0.346923679113388,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.897379994392395,0.4169288277626037,0.3961409032344818,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7548574805259705,0.2453790307044983,1.1137993335723877,285.0821533203125,284.95001220703125,300.9892883300781,292.6028747558594,298.193115234375,298.3824768066406,285.08355712890625,1.0,0.6251853704452515,0.3121498525142669,0.3121498525142669,1.0,1.0,-3.405157327651977,0.7592339515686035,2.645923376083374,-0.0049965102225542,0.9898701310157776,0.9898701310157776,0.0,155.6053009033203,163.0,55252.62890625,0.0,3156.828369140625,1.0,279.59686279296875,283.2275390625,295.5508728027344,299.0003356933594,293.1499938964844,293.1499938964844,279.6499938964844,31169.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124833345413208,1.0,0.0,0.0,3.630965232849121,3.630988121032715,8.797058512755029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.29150390625,0.0,1476.1422119140625,1895.4371337890625,0.0,3519.6357421875,0.8986767530441284,1.0,0.0,3.0,1.0,0.0
18108360,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9434444904327391,0.4799340963363647,0.4326782524585724,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9990000128746032,0.7191700339317322,0.5496484041213989,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9556840658187866,0.4982756972312927,0.3484941124916076,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8959944844245911,0.4176374077796936,0.3968644142150879,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7539288401603699,0.2459621876478195,1.1166146993637085,285.0690612792969,284.95001220703125,300.99627685546875,292.5984802246094,298.20489501953125,298.3954467773437,285.0678100585937,1.0,0.627589225769043,0.3125317990779876,0.3125317990779876,1.0,1.0,-3.4156980514526367,0.7634297013282776,2.652268409729004,-0.0033333827741444,1.0,1.0,0.0,157.08197021484375,181.0,55612.04296875,0.0,3189.29296875,1.0,279.6417236328125,283.20916748046875,295.5763854980469,299.0962829589844,293.1499938964844,293.1499938964844,279.3500061035156,31309.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911609709262848,1.0,0.0,0.0,3.728216648101807,3.728240489959717,9.274608032683318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.3681640625,0.0,1586.0941162109375,1895.4371337890625,0.0,3511.536376953125,0.91930890083313,1.0,0.0,3.0,1.0,0.0
18108420,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9303290843963624,0.4784998297691345,0.4320317804813385,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7229905128479004,0.5691515207290649,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9460442662239076,0.5013065934181213,0.3510236144065857,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8859831094741821,0.4179592132568359,0.3977022171020508,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7464065551757812,0.2463698983192443,1.120611548423767,284.9140625,284.95001220703125,301.0094299316406,292.5892944335937,298.2035217285156,298.3888854980469,284.9149475097656,1.0,0.6359447836875916,0.3132957220077514,0.3132957220077514,1.0,1.0,-3.4472222328186035,0.7748023271560669,2.672420024871826,0.0008054955396801,0.9171323776245116,0.9171323776245116,0.0,164.32679748535156,199.0,57207.75,0.0,3304.121826171875,1.0,279.3573608398437,283.01666259765625,295.6356506347656,299.3302001953125,293.1499938964844,293.1499938964844,279.04998779296875,36111.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251249432563782,1.0,0.0,0.0,3.736271619796753,3.73629641532898,9.314727549281088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.20703125,0.0,1632.14013671875,1895.4371337890625,0.0,3636.376953125,0.9243930578231812,1.0,0.0,3.0,1.0,0.0
18108480,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9303290843963624,0.4784998297691345,0.4320317804813385,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7229905128479004,0.5691515207290649,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9460442662239076,0.5013065934181213,0.3510236144065857,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8859831094741821,0.4179592132568359,0.3977022171020508,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7464065551757812,0.2463698983192443,1.120611548423767,284.9140625,284.95001220703125,301.0094299316406,292.5892944335937,298.2035217285156,298.3888854980469,284.9149475097656,1.0,0.6359447836875916,0.3132957220077514,0.3132957220077514,1.0,1.0,-3.4472222328186035,0.7748023271560669,2.672420024871826,0.0008054955396801,0.9171323776245116,0.9171323776245116,0.0,164.32679748535156,199.0,57207.75,0.0,3304.121826171875,1.0,279.3573608398437,283.01666259765625,295.6356506347656,299.3302001953125,293.1499938964844,293.1499938964844,279.04998779296875,36111.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251249432563782,1.0,0.0,0.0,3.736271619796753,3.73629641532898,9.314727549281088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.20703125,0.0,1632.14013671875,1895.4371337890625,0.0,3636.376953125,0.9243930578231812,1.0,0.0,3.0,1.0,0.0
18108540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9108518958091736,0.4768674671649933,0.4308250546455383,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.722378134727478,0.5996371507644653,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9294677376747132,0.5041079521179199,0.3531822264194488,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8706583976745605,0.4179111421108246,0.398009717464447,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7346780896186829,0.2463010102510452,1.1223018169403076,284.8891296386719,284.95001220703125,301.0214233398437,292.5796813964844,298.1882629394531,298.35919189453125,284.8913879394531,1.0,0.6474512815475464,0.3140596151351928,0.3140596151351928,1.0,1.0,-3.487426996231079,0.7886754870414734,2.698751449584961,0.0055141327902674,0.8437365293502808,0.8437365293502808,0.0,175.6763916015625,217.0,58012.3515625,0.0,3465.995361328125,1.0,279.0584411621094,282.96405029296875,295.6160583496094,299.37921142578125,293.1499938964844,293.1499938964844,279.3500061035156,39849.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935318112373352,1.0,0.0,0.0,3.54748797416687,3.547511577606201,8.397212241106899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.70654296875,0.0,1450.07421875,1895.4371337890625,0.0,3729.78857421875,0.8859906196594238,1.0,0.0,3.0,1.0,0.0
18108600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9108518958091736,0.4768674671649933,0.4308250546455383,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.722378134727478,0.5996371507644653,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9294677376747132,0.5041079521179199,0.3531822264194488,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8706583976745605,0.4179111421108246,0.398009717464447,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7346780896186829,0.2463010102510452,1.1223018169403076,284.8891296386719,284.95001220703125,301.0214233398437,292.5796813964844,298.1882629394531,298.35919189453125,284.8913879394531,1.0,0.6474512815475464,0.3140596151351928,0.3140596151351928,1.0,1.0,-3.487426996231079,0.7886754870414734,2.698751449584961,0.0055141327902674,0.8437365293502808,0.8437365293502808,0.0,175.6763916015625,217.0,58012.3515625,0.0,3465.995361328125,1.0,279.0584411621094,282.96405029296875,295.6160583496094,299.37921142578125,293.1499938964844,293.1499938964844,279.3500061035156,39849.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935318112373352,1.0,0.0,0.0,3.54748797416687,3.547511577606201,8.397212241106899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.70654296875,0.0,1450.07421875,1895.4371337890625,0.0,3729.78857421875,0.8859906196594238,1.0,0.0,3.0,1.0,0.0
18108660,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8936264514923096,0.4768746793270111,0.4309540688991546,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7201598882675171,0.6333850622177124,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9130042195320128,0.5082617402076721,0.3561838269233703,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8558091521263123,0.4189061522483825,0.3991480767726898,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7230405211448669,0.2467453777790069,1.125746488571167,285.01885986328125,284.95001220703125,301.03228759765625,292.5696105957031,298.17333984375,298.3332214355469,285.0190734863281,1.0,0.6611257791519165,0.3139142990112304,0.3139142990112304,1.0,1.0,-3.5372869968414307,0.8025185465812683,2.7347683906555176,0.0080046346411108,0.954819917678833,0.954819917678833,0.0,189.0927581787109,220.0,57908.87890625,0.0,3667.684814453125,1.0,279.3416748046875,283.1047058105469,295.5558776855469,299.2293395996094,293.1499938964844,293.1499938964844,279.04998779296875,33025.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928488314151764,1.0,0.0,0.0,3.678412437438965,3.678436279296875,9.028469776239944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.560546875,0.0,1542.5810546875,1895.4371337890625,0.0,3667.27734375,0.909780502319336,1.0,0.0,3.0,1.0,0.0
18108720,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8936264514923096,0.4768746793270111,0.4309540688991546,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.7201598882675171,0.6333850622177124,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9130042195320128,0.5082617402076721,0.3561838269233703,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8558091521263123,0.4189061522483825,0.3991480767726898,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7230405211448669,0.2467453777790069,1.125746488571167,285.01885986328125,284.95001220703125,301.03228759765625,292.5696105957031,298.17333984375,298.3332214355469,285.0190734863281,1.0,0.6611257791519165,0.3139142990112304,0.3139142990112304,1.0,1.0,-3.5372869968414307,0.8025185465812683,2.7347683906555176,0.0080046346411108,0.954819917678833,0.954819917678833,0.0,189.0927581787109,220.0,57908.87890625,0.0,3667.684814453125,1.0,279.3416748046875,283.1047058105469,295.5558776855469,299.2293395996094,293.1499938964844,293.1499938964844,279.04998779296875,33025.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928488314151764,1.0,0.0,0.0,3.678412437438965,3.678436279296875,9.028469776239944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.560546875,0.0,1542.5810546875,1895.4371337890625,0.0,3667.27734375,0.909780502319336,1.0,0.0,3.0,1.0,0.0
18108780,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8812456727027893,0.4755278825759887,0.4304118156433105,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.715474545955658,0.6589037775993347,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.902426540851593,0.5113375186920166,0.358778566122055,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8455190658569336,0.4191442131996155,0.3999471962451935,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7144156098365784,0.2466562837362289,1.1277955770492554,284.9169921875,284.95001220703125,301.0419921875,292.55914306640625,298.1462707519531,298.2931213378906,284.9179992675781,1.0,0.6709414720535278,0.313768982887268,0.313768982887268,1.0,1.0,-3.5739104747772217,0.8124529719352722,2.7614574432373047,0.0100525878369808,0.875443160533905,0.875443160533905,0.0,199.64141845703125,223.0,59155.03515625,0.0,3823.4326171875,1.0,279.05792236328125,282.9693603515625,295.5963439941406,299.4185485839844,293.1499938964844,293.1499938964844,279.3500061035156,37543.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397608041763306,1.0,0.0,0.0,3.614096403121948,3.6141202449798575,8.71550867032056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.638671875,0.0,1505.0262451171875,1895.4371337890625,0.0,3770.269775390625,0.8986084461212158,1.0,0.0,3.0,1.0,0.0
18108840,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8812456727027893,0.4755278825759887,0.4304118156433105,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.715474545955658,0.6589037775993347,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.902426540851593,0.5113375186920166,0.358778566122055,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8455190658569336,0.4191442131996155,0.3999471962451935,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7144156098365784,0.2466562837362289,1.1277955770492554,284.9169921875,284.95001220703125,301.0419921875,292.55914306640625,298.1462707519531,298.2931213378906,284.9179992675781,1.0,0.6709414720535278,0.313768982887268,0.313768982887268,1.0,1.0,-3.5739104747772217,0.8124529719352722,2.7614574432373047,0.0100525878369808,0.875443160533905,0.875443160533905,0.0,199.64141845703125,223.0,59155.03515625,0.0,3823.4326171875,1.0,279.05792236328125,282.9693603515625,295.5963439941406,299.4185485839844,293.1499938964844,293.1499938964844,279.3500061035156,37543.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397608041763306,1.0,0.0,0.0,3.614096403121948,3.6141202449798575,8.71550867032056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.638671875,0.0,1505.0262451171875,1895.4371337890625,0.0,3770.269775390625,0.8986084461212158,1.0,0.0,3.0,1.0,0.0
18108900,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8764570355415344,0.4752999544143677,0.4300680458545685,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.7134718298912048,0.669019341468811,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.898781418800354,0.5132377743721008,0.3600211441516876,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8416338562965393,0.4194831550121307,0.4002373516559601,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7108878493309021,0.2467133700847625,1.1282496452331543,285.0306396484375,284.95001220703125,301.0464172363281,292.55377197265625,298.1374206542969,298.279541015625,285.0323181152344,1.0,0.6748815178871155,0.3136963248252868,0.3136963248252868,1.0,1.0,-3.588057279586792,0.8162356615066528,2.7718214988708496,0.0106641706079244,0.9594586491584778,0.9594586491584778,0.0,203.8992156982422,223.0,58519.15625,0.0,3885.527099609375,1.0,279.30108642578125,283.1024475097656,295.5379943847656,299.2190856933594,293.1499938964844,293.1499938964844,279.3500061035156,33470.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353360533714294,1.0,0.0,0.0,3.67271876335144,3.672742605209351,9.000541467685252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6826171875,0.0,1539.5465087890625,1895.4371337890625,0.0,3729.95263671875,0.9100471138954164,1.0,0.0,3.0,1.0,0.0
18108960,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8723079562187195,0.4752111434936523,0.4301146864891052,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9987410306930542,0.7118239998817444,0.6749240756034851,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8956985473632812,0.5152683258056641,0.3615191876888275,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8382520079612732,0.4199446737766266,0.4007856547832489,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7076774835586548,0.2468647509813308,1.1294656991958618,285.0238647460937,284.95001220703125,301.0505676269531,292.5483093261719,298.131591796875,298.2705078125,285.0225524902344,1.0,0.6782737374305725,0.3135417103767395,0.3135417103767395,1.0,1.0,-3.5993905067443848,0.8189612030982971,2.7804293632507324,0.0110341813415288,0.981477677822113,0.981477677822113,0.0,207.8818817138672,226.0,58795.0625,0.0,3938.848388671875,1.0,279.3432006835937,283.0926208496094,295.53961181640625,299.2749328613281,293.1499938964844,293.1499938964844,279.04998779296875,32682.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345967769622804,1.0,0.0,0.0,3.7502596378326416,3.750284194946289,9.38460459565249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.91796875,0.0,1622.096923828125,1895.4371337890625,0.0,3723.2021484375,0.925406813621521,1.0,0.0,3.0,1.0,0.0
18109020,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8617371320724487,0.4735110402107239,0.4292899072170257,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9891825914382936,0.7091260552406311,0.672630786895752,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8871805667877197,0.5181071758270264,0.36396524310112,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8296103477478027,0.4198823273181915,0.4013397395610809,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6993315815925598,0.2465661913156509,1.1305696964263916,284.8962097167969,284.95001220703125,301.0580139160156,292.5370788574219,298.1172790527344,298.2510681152344,284.8974914550781,1.0,0.6826849579811096,0.3132325112819671,0.3132325112819671,1.0,1.0,-3.60036563873291,0.8182289600372314,2.7821366786956787,0.0102648306638002,0.877875566482544,0.877875566482544,0.0,216.76318359375,229.0,59632.13671875,0.0,3996.221435546875,1.0,279.0566101074219,282.9408569335937,295.57177734375,299.4340515136719,293.1499938964844,293.1499938964844,279.3500061035156,38315.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453492164611816,1.0,0.0,0.0,3.6675541400909424,3.66757869720459,8.975245577858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.4326171875,0.0,1570.1947021484375,1895.4371337890625,0.0,3820.968994140625,0.9107881784439088,1.0,0.0,3.0,1.0,0.0
18109080,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8617371320724487,0.4735110402107239,0.4292899072170257,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9891825914382936,0.7091260552406311,0.672630786895752,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8871805667877197,0.5181071758270264,0.36396524310112,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8296103477478027,0.4198823273181915,0.4013397395610809,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6993315815925598,0.2465661913156509,1.1305696964263916,284.8962097167969,284.95001220703125,301.0580139160156,292.5370788574219,298.1172790527344,298.2510681152344,284.8974914550781,1.0,0.6826849579811096,0.3132325112819671,0.3132325112819671,1.0,1.0,-3.60036563873291,0.8182289600372314,2.7821366786956787,0.0102648306638002,0.877875566482544,0.877875566482544,0.0,216.76318359375,229.0,59632.13671875,0.0,3996.221435546875,1.0,279.0566101074219,282.9408569335937,295.57177734375,299.4340515136719,293.1499938964844,293.1499938964844,279.3500061035156,38315.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453492164611816,1.0,0.0,0.0,3.6675541400909424,3.66757869720459,8.975245577858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.4326171875,0.0,1570.1947021484375,1895.4371337890625,0.0,3820.968994140625,0.9107881784439088,1.0,0.0,3.0,1.0,0.0
18109140,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8558557033538818,0.4730419516563415,0.4287355840206146,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9836904406547546,0.7092121839523315,0.6723034381866455,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8834450840950012,0.5220181941986084,0.3665987849235534,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8249412178993225,0.4204960167407989,0.4018947184085846,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6946809887886047,0.2467112690210342,1.1314387321472168,285.0062255859375,284.95001220703125,301.0643005371094,292.5255126953125,298.11773681640625,298.2508239746094,285.0055236816406,1.0,0.6858599781990051,0.3129233121871948,0.3129233121871948,1.0,1.0,-3.6041746139526367,0.818313717842102,2.785860776901245,0.0092760175466537,0.9736713767051696,0.9736713767051696,0.0,222.1932373046875,232.0,58894.69921875,0.0,4039.576171875,1.0,279.34246826171875,283.074462890625,295.50860595703125,299.2553405761719,293.1499938964844,293.1499938964844,279.04998779296875,33494.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382427930831908,1.0,0.0,0.0,3.77280068397522,3.7728254795074463,9.497756536802626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1259765625,0.0,1654.7557373046875,1895.4371337890625,0.0,3756.454833984375,0.931263029575348,1.0,0.0,3.0,1.0,0.0
18109200,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8558557033538818,0.4730419516563415,0.4287355840206146,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9836904406547546,0.7092121839523315,0.6723034381866455,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8834450840950012,0.5220181941986084,0.3665987849235534,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8249412178993225,0.4204960167407989,0.4018947184085846,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6946809887886047,0.2467112690210342,1.1314387321472168,285.0062255859375,284.95001220703125,301.0643005371094,292.5255126953125,298.11773681640625,298.2508239746094,285.0055236816406,1.0,0.6858599781990051,0.3129233121871948,0.3129233121871948,1.0,1.0,-3.6041746139526367,0.818313717842102,2.785860776901245,0.0092760175466537,0.9736713767051696,0.9736713767051696,0.0,222.1932373046875,232.0,58894.69921875,0.0,4039.576171875,1.0,279.34246826171875,283.074462890625,295.50860595703125,299.2553405761719,293.1499938964844,293.1499938964844,279.04998779296875,33494.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382427930831908,1.0,0.0,0.0,3.77280068397522,3.7728254795074463,9.497756536802626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1259765625,0.0,1654.7557373046875,1895.4371337890625,0.0,3756.454833984375,0.931263029575348,1.0,0.0,3.0,1.0,0.0
18109260,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8508345484733582,0.4714636206626892,0.4277883470058441,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9790671467781068,0.7086359262466431,0.6722077131271362,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8806247711181641,0.5250312089920044,0.3690029680728912,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8210830688476562,0.4204585552215576,0.4022463262081146,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6908853650093079,0.2465234994888305,1.1320370435714722,284.895263671875,284.95001220703125,301.0694274902344,292.5136413574219,298.11376953125,298.2431945800781,284.896728515625,1.0,0.6884394884109497,0.3131287693977356,0.3131287693977356,1.0,1.0,-3.606964349746704,0.8197153210639954,2.787249088287353,0.0100879156962037,0.8751287460327148,0.8751287460327148,0.0,226.76695251464844,235.0,59664.9296875,0.0,4075.031005859375,1.0,279.0565490722656,282.939453125,295.5404357910156,299.40313720703125,293.1499938964844,293.1499938964844,279.3500061035156,38729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472535848617554,1.0,0.0,0.0,3.6705191135406494,3.670543909072876,8.989763955469243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.15380859375,0.0,1576.6534423828125,1895.4371337890625,0.0,3838.186767578125,0.9118621945381165,1.0,0.0,3.0,1.0,0.0
18109320,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8508345484733582,0.4714636206626892,0.4277883470058441,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9790671467781068,0.7086359262466431,0.6722077131271362,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8806247711181641,0.5250312089920044,0.3690029680728912,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8210830688476562,0.4204585552215576,0.4022463262081146,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6908853650093079,0.2465234994888305,1.1320370435714722,284.895263671875,284.95001220703125,301.0694274902344,292.5136413574219,298.11376953125,298.2431945800781,284.896728515625,1.0,0.6884394884109497,0.3131287693977356,0.3131287693977356,1.0,1.0,-3.606964349746704,0.8197153210639954,2.787249088287353,0.0100879156962037,0.8751287460327148,0.8751287460327148,0.0,226.76695251464844,235.0,59664.9296875,0.0,4075.031005859375,1.0,279.0565490722656,282.939453125,295.5404357910156,299.40313720703125,293.1499938964844,293.1499938964844,279.3500061035156,38729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472535848617554,1.0,0.0,0.0,3.6705191135406494,3.670543909072876,8.989763955469243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.15380859375,0.0,1576.6534423828125,1895.4371337890625,0.0,3838.186767578125,0.9118621945381165,1.0,0.0,3.0,1.0,0.0
18109380,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8475566506385803,0.4711238443851471,0.4272845089435577,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.976037323474884,0.7093724608421326,0.6726462841033936,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8795677423477173,0.5291203856468201,0.3717059195041656,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8186394572257996,0.4211370348930359,0.4027799665927887,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6884466409683228,0.2467855215072631,1.1330622434616089,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.1187744140625,298.24713134765625,285.0078125,1.0,0.6907508373260498,0.3133342266082763,0.3133342266082763,1.0,1.0,-3.61200213432312,0.8218175768852234,2.790184497833252,0.0108402930200099,0.9736722707748412,0.9736722707748412,0.0,230.09429931640625,238.0,58945.03515625,0.0,4108.798828125,1.0,279.34246826171875,283.07550048828125,295.4814758300781,299.2296142578125,293.1499938964844,293.1499938964844,279.04998779296875,33551.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395568370819092,1.0,0.0,0.0,3.774893522262573,3.7749183177948,9.508296443527796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.359375,0.0,1657.6650390625,1895.4371337890625,0.0,3768.41455078125,0.9318023920059204,1.0,0.0,3.0,1.0,0.0
18109440,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8475566506385803,0.4711238443851471,0.4272845089435577,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.976037323474884,0.7093724608421326,0.6726462841033936,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8795677423477173,0.5291203856468201,0.3717059195041656,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8186394572257996,0.4211370348930359,0.4027799665927887,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6884466409683228,0.2467855215072631,1.1330622434616089,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.1187744140625,298.24713134765625,285.0078125,1.0,0.6907508373260498,0.3133342266082763,0.3133342266082763,1.0,1.0,-3.61200213432312,0.8218175768852234,2.790184497833252,0.0108402930200099,0.9736722707748412,0.9736722707748412,0.0,230.09429931640625,238.0,58945.03515625,0.0,4108.798828125,1.0,279.34246826171875,283.07550048828125,295.4814758300781,299.2296142578125,293.1499938964844,293.1499938964844,279.04998779296875,33551.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395568370819092,1.0,0.0,0.0,3.774893522262573,3.7749183177948,9.508296443527796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.359375,0.0,1657.6650390625,1895.4371337890625,0.0,3768.41455078125,0.9318023920059204,1.0,0.0,3.0,1.0,0.0
