time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109500,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8460528254508972,0.4704561531543731,0.4270456731319427,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9746554493904114,0.7092899084091187,0.6729404926300049,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8791756629943848,0.5307549238204956,0.3730778396129608,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8175565600395203,0.4212146401405334,0.4031012952327728,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6873947381973267,0.2467834800481796,1.1338609457015991,284.8807373046875,284.95001220703125,301.07501220703125,292.49530029296875,298.1181335449219,298.2452392578125,284.8786315917969,1.0,0.6919206976890564,0.3134369552135467,0.3134369552135467,1.0,1.0,-3.6150739192962646,0.823020339012146,2.792053461074829,0.011392124928534,0.8868910670280457,0.8868910670280457,0.0,231.6962738037109,238.0,59939.2421875,0.0,4126.7822265625,1.0,279.0951538085937,282.9210510253906,295.5304870605469,299.44384765625,293.1499938964844,293.1499938964844,279.04998779296875,37251.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460450410842896,1.0,0.0,0.0,3.7510523796081534,3.751077651977539,9.388571697854786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3974609375,0.0,1658.147216796875,1895.4371337890625,0.0,3827.263916015625,0.9268410205841064,1.0,0.0,3.0,1.0,0.0
18109560,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8438273072242737,0.4696100056171417,0.4263710379600525,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9725131988525392,0.7089704871177673,0.6727533340454102,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8780454397201538,0.532234787940979,0.374163419008255,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8158409595489502,0.4211274087429046,0.4031274914741516,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6857478618621826,0.2466605007648468,1.1338162422180176,284.89715576171875,284.95001220703125,301.0762939453125,292.4890441894531,298.11578369140625,298.2414245605469,284.89874267578125,1.0,0.6929142475128174,0.313505619764328,0.313505619764328,1.0,1.0,-3.615323781967163,0.8233216404914856,2.7920022010803223,0.0116329435259103,0.8765290379524231,0.8765290379524231,0.0,233.67868041992188,241.0,59734.12890625,0.0,4139.67919921875,1.0,279.0565490722656,282.9398193359375,295.5154724121094,299.3817749023437,293.1499938964844,293.1499938964844,279.3500061035156,38696.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484986662864684,1.0,0.0,0.0,3.6743669509887695,3.674391746520996,9.008621191242128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.4443359375,0.0,1580.758056640625,1895.4371337890625,0.0,3849.4267578125,0.9127507209777832,1.0,0.0,3.0,1.0,0.0
18109620,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8411526679992676,0.469286173582077,0.4258709549903869,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9699530601501464,0.709704577922821,0.6732008457183838,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.877583384513855,0.5363965630531311,0.3769053518772125,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8138702511787415,0.4218038022518158,0.4036459922790527,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6838193535804749,0.2469444423913955,1.1348885297775269,285.0098571777344,284.95001220703125,301.0780029296875,292.47637939453125,298.12060546875,298.24615478515625,285.0091857910156,1.0,0.6950141787528992,0.3136429488658905,0.3136429488658905,1.0,1.0,-3.620462417602539,0.8252331018447876,2.795229196548462,0.0121654197573661,0.9758700728416444,0.9758700728416444,0.0,236.55653381347656,244.0,59017.90625,0.0,4171.09765625,1.0,279.3424987792969,283.0751953125,295.4566345214844,299.20904541015625,293.1499938964844,293.1499938964844,279.04998779296875,33529.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408779740333556,1.0,0.0,0.0,3.779940605163574,3.779965400695801,9.533738420941518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3857421875,0.0,1663.4522705078125,1895.4371337890625,0.0,3780.425048828125,0.932926595211029,1.0,0.0,3.0,1.0,0.0
18109680,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8411526679992676,0.469286173582077,0.4258709549903869,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9699530601501464,0.709704577922821,0.6732008457183838,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.877583384513855,0.5363965630531311,0.3769053518772125,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8138702511787415,0.4218038022518158,0.4036459922790527,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6838193535804749,0.2469444423913955,1.1348885297775269,285.0098571777344,284.95001220703125,301.0780029296875,292.47637939453125,298.12060546875,298.24615478515625,285.0091857910156,1.0,0.6950141787528992,0.3136429488658905,0.3136429488658905,1.0,1.0,-3.620462417602539,0.8252331018447876,2.795229196548462,0.0121654197573661,0.9758700728416444,0.9758700728416444,0.0,236.55653381347656,244.0,59017.90625,0.0,4171.09765625,1.0,279.3424987792969,283.0751953125,295.4566345214844,299.20904541015625,293.1499938964844,293.1499938964844,279.04998779296875,33529.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408779740333556,1.0,0.0,0.0,3.779940605163574,3.779965400695801,9.533738420941518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3857421875,0.0,1663.4522705078125,1895.4371337890625,0.0,3780.425048828125,0.932926595211029,1.0,0.0,3.0,1.0,0.0
18109740,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8377857208251953,0.4677723050117492,0.4249523282051086,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9665958285331726,0.7092308402061462,0.6732448935508728,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8763878345489502,0.5395488739013672,0.3793879151344299,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8112977147102356,0.4217731356620788,0.4039699733257293,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6814053654670715,0.2468175739049911,1.13562273979187,284.8970947265625,284.95001220703125,301.0785827636719,292.4634704589844,298.1173095703125,298.2408752441406,284.89849853515625,1.0,0.6970584988594055,0.313780277967453,0.313780277967453,1.0,1.0,-3.623680353164673,0.8265913128852844,2.797089099884033,0.0128295980393886,0.87816321849823,0.87816321849823,0.0,239.93963623046875,247.0,59819.55078125,0.0,4200.5810546875,1.0,279.05645751953125,282.9377136230469,295.4900817871094,299.3612670898437,293.1499938964844,293.1499938964844,279.3500061035156,38645.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498893022537231,1.0,0.0,0.0,3.6817147731781006,3.681739568710327,9.044687772075122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.17236328125,0.0,1588.708984375,1895.4371337890625,0.0,3861.96484375,0.9142885208129884,1.0,0.0,3.0,1.0,0.0
18109800,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8377857208251953,0.4677723050117492,0.4249523282051086,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9665958285331726,0.7092308402061462,0.6732448935508728,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8763878345489502,0.5395488739013672,0.3793879151344299,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8112977147102356,0.4217731356620788,0.4039699733257293,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6814053654670715,0.2468175739049911,1.13562273979187,284.8970947265625,284.95001220703125,301.0785827636719,292.4634704589844,298.1173095703125,298.2408752441406,284.89849853515625,1.0,0.6970584988594055,0.313780277967453,0.313780277967453,1.0,1.0,-3.623680353164673,0.8265913128852844,2.797089099884033,0.0128295980393886,0.87816321849823,0.87816321849823,0.0,239.93963623046875,247.0,59819.55078125,0.0,4200.5810546875,1.0,279.05645751953125,282.9377136230469,295.4900817871094,299.3612670898437,293.1499938964844,293.1499938964844,279.3500061035156,38645.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498893022537231,1.0,0.0,0.0,3.6817147731781006,3.681739568710327,9.044687772075122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.17236328125,0.0,1588.708984375,1895.4371337890625,0.0,3861.96484375,0.9142885208129884,1.0,0.0,3.0,1.0,0.0
18109860,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.83531653881073,0.467444360256195,0.4244458973407745,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.964093804359436,0.7098770141601562,0.6736090183258057,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8761032819747925,0.5437599420547485,0.382158875465393,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8094308376312256,0.4224264025688171,0.4044628441333771,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6796291470527649,0.2470908612012863,1.1366345882415771,285.0101013183594,284.95001220703125,301.0780029296875,292.4503479003906,298.12176513671875,298.24578857421875,285.0094299316406,1.0,0.699080765247345,0.3139173686504364,0.3139173686504364,1.0,1.0,-3.628642082214356,0.8284534811973572,2.800188541412353,0.0133446948602795,0.9777501821517944,0.9777501821517944,0.0,242.7208404541016,250.0,59089.86328125,0.0,4231.07763671875,1.0,279.3425598144531,283.0738220214844,295.4306945800781,299.1875,293.1499938964844,293.1499938964844,279.04998779296875,33539.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422858953475952,1.0,0.0,0.0,3.7860052585601807,3.7860302925109854,9.564355423208326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.123046875,0.0,1670.7186279296875,1895.4371337890625,0.0,3793.20947265625,0.9342998266220092,1.0,0.0,3.0,1.0,0.0
18109920,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.83531653881073,0.467444360256195,0.4244458973407745,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.964093804359436,0.7098770141601562,0.6736090183258057,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8761032819747925,0.5437599420547485,0.382158875465393,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8094308376312256,0.4224264025688171,0.4044628441333771,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6796291470527649,0.2470908612012863,1.1366345882415771,285.0101013183594,284.95001220703125,301.0780029296875,292.4503479003906,298.12176513671875,298.24578857421875,285.0094299316406,1.0,0.699080765247345,0.3139173686504364,0.3139173686504364,1.0,1.0,-3.628642082214356,0.8284534811973572,2.800188541412353,0.0133446948602795,0.9777501821517944,0.9777501821517944,0.0,242.7208404541016,250.0,59089.86328125,0.0,4231.07763671875,1.0,279.3425598144531,283.0738220214844,295.4306945800781,299.1875,293.1499938964844,293.1499938964844,279.04998779296875,33539.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422858953475952,1.0,0.0,0.0,3.7860052585601807,3.7860302925109854,9.564355423208326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.123046875,0.0,1670.7186279296875,1895.4371337890625,0.0,3793.20947265625,0.9342998266220092,1.0,0.0,3.0,1.0,0.0
18109980,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8321309089660645,0.4659276902675628,0.4235242009162903,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9607377052307128,0.7093077898025513,0.6735649108886719,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8750532865524292,0.5469439625740051,0.3846655786037445,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8069100379943848,0.4223692119121551,0.4047621786594391,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6773442625999451,0.2469488084316253,1.1373025178909302,284.8965148925781,284.95001220703125,301.0762939453125,292.43707275390625,298.1180725097656,298.24072265625,284.89794921875,1.0,0.7010692954063416,0.3140544891357422,0.3140544891357422,1.0,1.0,-3.631670236587525,0.8297584652900696,2.8019118309021,0.0139937521889805,0.879412829875946,0.879412829875946,0.0,246.05743408203125,253.0,59893.3046875,0.0,4259.87646484375,1.0,279.0564270019531,282.935546875,295.4637145996094,299.3392944335937,293.1499938964844,293.1499938964844,279.3500061035156,38646.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512967467308044,1.0,0.0,0.0,3.688256502151489,3.688281536102295,9.076857736545209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.26806640625,0.0,1596.16015625,1895.4371337890625,0.0,3874.63671875,0.9157378673553468,1.0,0.0,3.0,1.0,0.0
18110040,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8321309089660645,0.4659276902675628,0.4235242009162903,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9607377052307128,0.7093077898025513,0.6735649108886719,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8750532865524292,0.5469439625740051,0.3846655786037445,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8069100379943848,0.4223692119121551,0.4047621786594391,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6773442625999451,0.2469488084316253,1.1373025178909302,284.8965148925781,284.95001220703125,301.0762939453125,292.43707275390625,298.1180725097656,298.24072265625,284.89794921875,1.0,0.7010692954063416,0.3140544891357422,0.3140544891357422,1.0,1.0,-3.631670236587525,0.8297584652900696,2.8019118309021,0.0139937521889805,0.879412829875946,0.879412829875946,0.0,246.05743408203125,253.0,59893.3046875,0.0,4259.87646484375,1.0,279.0564270019531,282.935546875,295.4637145996094,299.3392944335937,293.1499938964844,293.1499938964844,279.3500061035156,38646.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512967467308044,1.0,0.0,0.0,3.688256502151489,3.688281536102295,9.076857736545209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.26806640625,0.0,1596.16015625,1895.4371337890625,0.0,3874.63671875,0.9157378673553468,1.0,0.0,3.0,1.0,0.0
18110100,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8305959701538086,0.4656747877597809,0.4230563342571258,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9590715765953064,0.7094763517379761,0.6734720468521118,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.874584972858429,0.5489910244941711,0.3859168589115143,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8056492209434509,0.4226049184799194,0.4048529863357544,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.676197350025177,0.2470176517963409,1.137354016304016,285.0145874023437,284.95001220703125,301.07501220703125,292.43035888671875,298.11932373046875,298.2422790527344,285.0162048339844,1.0,0.7019854784011841,0.3141230344772339,0.3141230344772339,1.0,1.0,-3.632664680480957,0.830269455909729,2.8023951053619385,0.0141374683007597,0.9606638550758362,0.9606638550758362,0.0,247.6480255126953,253.0,59025.40234375,0.0,4272.42626953125,1.0,279.30242919921875,283.0768737792969,295.40252685546875,299.1205749511719,293.1499938964844,293.1499938964844,279.3500061035156,34368.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455615878105164,1.0,0.0,0.0,3.730586051940918,3.7306103706359854,9.286400199925992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.1943359375,0.0,1612.205810546875,1895.4371337890625,0.0,3822.890625,0.9236761927604676,1.0,0.0,3.0,1.0,0.0
18110160,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8297635912895203,0.4655939936637878,0.4230038225650787,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9582040309906006,0.7098581790924072,0.6738301515579224,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8748470544815063,0.5512010455131531,0.3874591588973999,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8050481081008911,0.4229968190193176,0.405224859714508,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6756383180618286,0.2472054809331894,1.13822340965271,285.0102844238281,284.95001220703125,301.07342529296875,292.4236145019531,298.1220397949219,298.2457580566406,285.00927734375,1.0,0.7030438780784607,0.3141798079013824,0.3141798079013824,1.0,1.0,-3.6363778114318848,0.8315140008926392,2.804863929748535,0.0144518483430147,0.9792641401290894,0.9792641401290894,0.0,248.82369995117188,256.0,59148.8671875,0.0,4289.7353515625,1.0,279.3436279296875,283.0723571777344,295.4029541015625,299.1636657714844,293.1499938964844,293.1499938964844,279.04998779296875,33510.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943625807762146,1.0,0.0,0.0,3.792938232421875,3.7929632663726807,9.599416443961672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.79296875,0.0,1678.7294921875,1895.4371337890625,0.0,3805.361083984375,0.9355992674827576,1.0,0.0,3.0,1.0,0.0
18110220,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8267166614532471,0.4640766084194183,0.4220892786979675,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.954841673374176,0.7091951370239258,0.6737068891525269,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8739150762557983,0.554417073726654,0.3899959623813629,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8025763630867004,0.4229146242141723,0.4055058062076568,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6734604835510254,0.247048020362854,1.138835310935974,284.8960266113281,284.95001220703125,301.0694274902344,292.4100341796875,298.11785888671875,298.2408142089844,284.8974609375,1.0,0.7049946784973145,0.3142933547496795,0.3142933547496795,1.0,1.0,-3.6392662525177,0.8327032327651978,2.806562900543213,0.0150185395032167,0.8803572654724121,0.8803572654724121,0.0,252.1383209228516,259.0,59952.90625,0.0,4318.12548828125,1.0,279.056396484375,282.9337158203125,295.43658447265625,299.3157043457031,293.1499938964844,293.1499938964844,279.3500061035156,38656.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526562690734864,1.0,0.0,0.0,3.693608283996582,3.6936330795288086,9.10321773517353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.89453125,0.0,1602.3406982421875,1895.4371337890625,0.0,3886.860107421875,0.9169288277626038,1.0,0.0,3.0,1.0,0.0
18110280,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8267166614532471,0.4640766084194183,0.4220892786979675,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.954841673374176,0.7091951370239258,0.6737068891525269,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8739150762557983,0.554417073726654,0.3899959623813629,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8025763630867004,0.4229146242141723,0.4055058062076568,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6734604835510254,0.247048020362854,1.138835310935974,284.8960266113281,284.95001220703125,301.0694274902344,292.4100341796875,298.11785888671875,298.2408142089844,284.8974609375,1.0,0.7049946784973145,0.3142933547496795,0.3142933547496795,1.0,1.0,-3.6392662525177,0.8327032327651978,2.806562900543213,0.0150185395032167,0.8803572654724121,0.8803572654724121,0.0,252.1383209228516,259.0,59952.90625,0.0,4318.12548828125,1.0,279.056396484375,282.9337158203125,295.43658447265625,299.3157043457031,293.1499938964844,293.1499938964844,279.3500061035156,38656.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526562690734864,1.0,0.0,0.0,3.693608283996582,3.6936330795288086,9.10321773517353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.89453125,0.0,1602.3406982421875,1895.4371337890625,0.0,3886.860107421875,0.9169288277626038,1.0,0.0,3.0,1.0,0.0
18110340,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8244437575340271,0.463738352060318,0.4215726256370544,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9523005485534668,0.7096531391143799,0.6738925576210022,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8737942576408386,0.5587202310562134,0.3928233981132507,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8007804155349731,0.4235188364982605,0.4059498310089111,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6718316674232483,0.2472903281450271,1.139698505401611,285.010009765625,284.95001220703125,301.0643005371094,292.3963623046875,298.121337890625,298.2459716796875,285.00933837890625,1.0,0.7069350481033325,0.3144068717956543,0.3144068717956543,1.0,1.0,-3.643831253051758,0.8343783020973206,2.809453010559082,0.0154307512566447,0.9802523851394652,0.9802523851394652,0.0,254.8892059326172,262.0,59199.8671875,0.0,4347.6328125,1.0,279.3426208496094,283.0712585449219,295.3764343261719,299.13983154296875,293.1499938964844,293.1499938964844,279.04998779296875,33584.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945006549358368,1.0,0.0,0.0,3.7957277297973633,3.795752763748169,9.613540896680206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6923828125,0.0,1682.6280517578125,1895.4371337890625,0.0,3817.867919921875,0.9365233778953552,1.0,0.0,3.0,1.0,0.0
18110400,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8244437575340271,0.463738352060318,0.4215726256370544,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9523005485534668,0.7096531391143799,0.6738925576210022,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8737942576408386,0.5587202310562134,0.3928233981132507,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8007804155349731,0.4235188364982605,0.4059498310089111,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6718316674232483,0.2472903281450271,1.139698505401611,285.010009765625,284.95001220703125,301.0643005371094,292.3963623046875,298.121337890625,298.2459716796875,285.00933837890625,1.0,0.7069350481033325,0.3144068717956543,0.3144068717956543,1.0,1.0,-3.643831253051758,0.8343783020973206,2.809453010559082,0.0154307512566447,0.9802523851394652,0.9802523851394652,0.0,254.8892059326172,262.0,59199.8671875,0.0,4347.6328125,1.0,279.3426208496094,283.0712585449219,295.3764343261719,299.13983154296875,293.1499938964844,293.1499938964844,279.04998779296875,33584.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945006549358368,1.0,0.0,0.0,3.7957277297973633,3.795752763748169,9.613540896680206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6923828125,0.0,1682.6280517578125,1895.4371337890625,0.0,3817.867919921875,0.9365233778953552,1.0,0.0,3.0,1.0,0.0
18110460,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8214690089225769,0.4622181951999664,0.4206477701663971,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9489024877548218,0.7088947892189026,0.6736735105514526,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8729339838027954,0.5619657039642334,0.3953779637813568,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7983732223510742,0.4234094321727752,0.4062023162841797,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6697278618812561,0.2471166402101516,1.1402322053909302,284.8956298828125,284.95001220703125,301.0580139160156,292.382568359375,298.1165466308594,298.2410888671875,284.89703369140625,1.0,0.7088503241539001,0.3144882023334503,0.3144882023334503,1.0,1.0,-3.646485090255737,0.8353996872901917,2.8110854625701904,0.0158832035958766,0.8810577988624573,0.8810577988624573,0.0,258.209228515625,265.0,59999.7265625,0.0,4375.5166015625,1.0,279.0563659667969,282.9322509765625,295.4089660644531,299.290771484375,293.1499938964844,293.1499938964844,279.3500061035156,38667.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539644718170166,1.0,0.0,0.0,3.6978256702423096,3.697850465774536,9.124017879003076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.18017578125,0.0,1607.2545166015625,1895.4371337890625,0.0,3898.60595703125,0.9178749918937684,1.0,0.0,3.0,1.0,0.0
18110520,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8214690089225769,0.4622181951999664,0.4206477701663971,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9489024877548218,0.7088947892189026,0.6736735105514526,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8729339838027954,0.5619657039642334,0.3953779637813568,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7983732223510742,0.4234094321727752,0.4062023162841797,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6697278618812561,0.2471166402101516,1.1402322053909302,284.8956298828125,284.95001220703125,301.0580139160156,292.382568359375,298.1165466308594,298.2410888671875,284.89703369140625,1.0,0.7088503241539001,0.3144882023334503,0.3144882023334503,1.0,1.0,-3.646485090255737,0.8353996872901917,2.8110854625701904,0.0158832035958766,0.8810577988624573,0.8810577988624573,0.0,258.209228515625,265.0,59999.7265625,0.0,4375.5166015625,1.0,279.0563659667969,282.9322509765625,295.4089660644531,299.290771484375,293.1499938964844,293.1499938964844,279.3500061035156,38667.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539644718170166,1.0,0.0,0.0,3.6978256702423096,3.697850465774536,9.124017879003076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.18017578125,0.0,1607.2545166015625,1895.4371337890625,0.0,3898.60595703125,0.9178749918937684,1.0,0.0,3.0,1.0,0.0
18110580,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8192510604858398,0.4618753790855407,0.4201275110244751,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9463451504707336,0.7092605233192444,0.6737724542617798,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8728764057159424,0.5663144588470459,0.3982339203357696,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7966330647468567,0.4239890575408935,0.4066225290298462,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6681605577468872,0.2473445832729339,1.1410279273986816,285.0099182128906,284.95001220703125,301.0505676269531,292.36871337890625,298.11944580078125,298.246337890625,285.0092468261719,1.0,0.7107576131820679,0.3145695328712463,0.3145695328712463,1.0,1.0,-3.650866031646729,0.836917519569397,2.813948631286621,0.0161842964589595,0.9810206294059752,0.9810206294059752,0.0,260.9566955566406,268.0,59236.72265625,0.0,4404.623046875,1.0,279.3426513671875,283.0703125,295.3486328125,299.1141052246094,293.1499938964844,293.1499938964844,279.04998779296875,33604.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462774395942688,1.0,0.0,0.0,3.799044132232666,3.799069166183472,9.630347221900593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.490234375,0.0,1686.739501953125,1895.4371337890625,0.0,3829.365234375,0.937285304069519,1.0,0.0,3.0,1.0,0.0
18110640,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8192510604858398,0.4618753790855407,0.4201275110244751,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9463451504707336,0.7092605233192444,0.6737724542617798,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8728764057159424,0.5663144588470459,0.3982339203357696,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7966330647468567,0.4239890575408935,0.4066225290298462,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6681605577468872,0.2473445832729339,1.1410279273986816,285.0099182128906,284.95001220703125,301.0505676269531,292.36871337890625,298.11944580078125,298.246337890625,285.0092468261719,1.0,0.7107576131820679,0.3145695328712463,0.3145695328712463,1.0,1.0,-3.650866031646729,0.836917519569397,2.813948631286621,0.0161842964589595,0.9810206294059752,0.9810206294059752,0.0,260.9566955566406,268.0,59236.72265625,0.0,4404.623046875,1.0,279.3426513671875,283.0703125,295.3486328125,299.1141052246094,293.1499938964844,293.1499938964844,279.04998779296875,33604.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462774395942688,1.0,0.0,0.0,3.799044132232666,3.799069166183472,9.630347221900593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.490234375,0.0,1686.739501953125,1895.4371337890625,0.0,3829.365234375,0.937285304069519,1.0,0.0,3.0,1.0,0.0
18110700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.81813645362854,0.4612103998661041,0.4198826551437378,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9450675249099731,0.7089639902114868,0.6738690137863159,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.872840166091919,0.5680387020111084,0.3996779918670654,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7957890033721924,0.4240099787712097,0.4068886041641235,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6674259305000305,0.247317299246788,1.141703724861145,284.8810119628906,284.95001220703125,301.0464172363281,292.3617858886719,298.11767578125,298.2449645996094,284.8786926269531,1.0,0.7117783427238464,0.3146102130413055,0.3146102130413055,1.0,1.0,-3.653565645217896,0.8378152847290039,2.815750360488892,0.0165138449519872,0.8937703371047974,0.8937703371047974,0.0,262.3949584960937,268.0,60248.48828125,0.0,4420.9853515625,1.0,279.0944519042969,282.91424560546875,295.3967590332031,299.328125,293.1499938964844,293.1499938964844,279.04998779296875,37148.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527336955070496,1.0,0.0,0.0,3.776848077774048,3.776873588562012,9.518144565845432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8583984375,0.0,1687.8189697265625,1895.4371337890625,0.0,3887.555908203125,0.9326764941215516,1.0,0.0,3.0,1.0,0.0
18110760,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8163327574729919,0.4603557288646698,0.4192033410072326,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9429458975791932,0.7084119319915771,0.6734699606895447,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8720987439155579,0.5695918202400208,0.4008133709430694,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7943024635314941,0.423854649066925,0.4068525433540344,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6661403775215149,0.2471572756767273,1.1415033340454102,284.8952941894531,284.95001220703125,301.0419921875,292.3548278808594,298.1141662597656,298.2415466308594,284.8968200683594,1.0,0.712641179561615,0.314647912979126,0.314647912979126,1.0,1.0,-3.653353214263916,0.8378793001174927,2.815473794937134,0.0166231133043766,0.8815762400627136,0.8815762400627136,0.0,264.2722473144531,271.0,60032.87109375,0.0,4432.11279296875,1.0,279.0564270019531,282.9313049316406,295.38116455078125,299.264892578125,293.1499938964844,293.1499938964844,279.3500061035156,38686.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551947712898254,1.0,0.0,0.0,3.700671195983887,3.700695991516113,9.138065593106148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.06396484375,0.0,1610.6533203125,1895.4371337890625,0.0,3909.6376953125,0.9185639023780824,1.0,0.0,3.0,1.0,0.0
18110820,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8141404986381531,0.4600066840648651,0.4186781048774719,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9403809309005736,0.7086856961250305,0.6734828352928162,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8720967173576355,0.5739846229553223,0.4036967158317566,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7926132678985596,0.4244089722633362,0.4072486758232116,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6646308898925781,0.2473718374967575,1.1422380208969116,285.00982666015625,284.95001220703125,301.03228759765625,292.3409118652344,298.1165466308594,298.2468566894531,285.0091857910156,1.0,0.7145178318023682,0.3147233426570892,0.3147233426570892,1.0,1.0,-3.657555103302002,0.8393271565437317,2.818228006362915,0.0169047880917787,0.981595516204834,0.981595516204834,0.0,267.0194396972656,274.0,59264.48828125,0.0,4460.8408203125,1.0,279.3426818847656,283.0696105957031,295.3207092285156,299.0876770019531,293.1499938964844,293.1499938964844,279.04998779296875,33619.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474871158599854,1.0,0.0,0.0,3.801560401916504,3.8015854358673096,9.64310970630322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.091796875,0.0,1689.86669921875,1895.4371337890625,0.0,3840.2958984375,0.9378644227981568,1.0,0.0,3.0,1.0,0.0
18110880,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8141404986381531,0.4600066840648651,0.4186781048774719,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9403809309005736,0.7086856961250305,0.6734828352928162,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8720967173576355,0.5739846229553223,0.4036967158317566,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7926132678985596,0.4244089722633362,0.4072486758232116,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6646308898925781,0.2473718374967575,1.1422380208969116,285.00982666015625,284.95001220703125,301.03228759765625,292.3409118652344,298.1165466308594,298.2468566894531,285.0091857910156,1.0,0.7145178318023682,0.3147233426570892,0.3147233426570892,1.0,1.0,-3.657555103302002,0.8393271565437317,2.818228006362915,0.0169047880917787,0.981595516204834,0.981595516204834,0.0,267.0194396972656,274.0,59264.48828125,0.0,4460.8408203125,1.0,279.3426818847656,283.0696105957031,295.3207092285156,299.0876770019531,293.1499938964844,293.1499938964844,279.04998779296875,33619.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474871158599854,1.0,0.0,0.0,3.801560401916504,3.8015854358673096,9.64310970630322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.091796875,0.0,1689.86669921875,1895.4371337890625,0.0,3840.2958984375,0.9378644227981568,1.0,0.0,3.0,1.0,0.0
18110940,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8112342953681946,0.4584838151931762,0.4177500605583191,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.936988353729248,0.7077453136444092,0.6730943322181702,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.871387779712677,0.5772903561592102,0.4062977135181427,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7903493642807007,0.4242471754550934,0.4074538052082062,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6626858711242676,0.2471707612276077,1.142655372619629,284.89508056640625,284.95001220703125,301.0214233398437,292.3269958496094,298.1107482910156,298.2421264648437,284.896484375,1.0,0.7163709998130798,0.3147987723350525,0.3147987723350525,1.0,1.0,-3.659860134124756,0.840226948261261,2.81963324546814,0.0173366013914346,0.8819429278373718,0.8819429278373718,0.0,270.3368530273437,277.0,60060.61328125,0.0,4487.923828125,1.0,279.0563049316406,282.93035888671875,295.3531494140625,299.2381286621094,293.1499938964844,293.1499938964844,279.3500061035156,38685.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563919305801392,1.0,0.0,0.0,3.703321933746338,3.703346967697144,9.15116174837749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.630859375,0.0,1613.6951904296875,1895.4371337890625,0.0,3920.358642578125,0.9191070795059204,1.0,0.0,3.0,1.0,0.0
18111000,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8112342953681946,0.4584838151931762,0.4177500605583191,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.936988353729248,0.7077453136444092,0.6730943322181702,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.871387779712677,0.5772903561592102,0.4062977135181427,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7903493642807007,0.4242471754550934,0.4074538052082062,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6626858711242676,0.2471707612276077,1.142655372619629,284.89508056640625,284.95001220703125,301.0214233398437,292.3269958496094,298.1107482910156,298.2421264648437,284.896484375,1.0,0.7163709998130798,0.3147987723350525,0.3147987723350525,1.0,1.0,-3.659860134124756,0.840226948261261,2.81963324546814,0.0173366013914346,0.8819429278373718,0.8819429278373718,0.0,270.3368530273437,277.0,60060.61328125,0.0,4487.923828125,1.0,279.0563049316406,282.93035888671875,295.3531494140625,299.2381286621094,293.1499938964844,293.1499938964844,279.3500061035156,38685.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563919305801392,1.0,0.0,0.0,3.703321933746338,3.703346967697144,9.15116174837749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.630859375,0.0,1613.6951904296875,1895.4371337890625,0.0,3920.358642578125,0.9191070795059204,1.0,0.0,3.0,1.0,0.0
18111060,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8090431690216064,0.4581305086612701,0.4172221422195434,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9344340562820436,0.7079302072525024,0.6730242967605591,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8714414238929749,0.5817288756370544,0.409210056066513,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7887119054794312,0.4247765839099884,0.407826155424118,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6612343788146973,0.2473731637001037,1.143333077430725,285.009765625,284.95001220703125,301.0094299316406,292.3130798339844,298.1126708984375,298.2474975585937,285.0091247558594,1.0,0.7182176113128662,0.3148802518844604,0.3148802518844604,1.0,1.0,-3.663897037506104,0.8416470289230347,2.82224988937378,0.0176432374864816,0.9819672107696532,0.9819672107696532,0.0,273.080810546875,280.0,59284.03125,0.0,4516.28271484375,1.0,279.3426818847656,283.06915283203125,295.29266357421875,299.060546875,293.1499938964844,293.1499938964844,279.04998779296875,33631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486429691314696,1.0,0.0,0.0,3.803289890289306,3.803314924240112,9.651885193306953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6162109375,0.0,1692.0299072265625,1895.4371337890625,0.0,3850.728759765625,0.9382628202438354,1.0,0.0,3.0,1.0,0.0
18111120,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8090431690216064,0.4581305086612701,0.4172221422195434,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9344340562820436,0.7079302072525024,0.6730242967605591,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8714414238929749,0.5817288756370544,0.409210056066513,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7887119054794312,0.4247765839099884,0.407826155424118,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6612343788146973,0.2473731637001037,1.143333077430725,285.009765625,284.95001220703125,301.0094299316406,292.3130798339844,298.1126708984375,298.2474975585937,285.0091247558594,1.0,0.7182176113128662,0.3148802518844604,0.3148802518844604,1.0,1.0,-3.663897037506104,0.8416470289230347,2.82224988937378,0.0176432374864816,0.9819672107696532,0.9819672107696532,0.0,273.080810546875,280.0,59284.03125,0.0,4516.28271484375,1.0,279.3426818847656,283.06915283203125,295.29266357421875,299.060546875,293.1499938964844,293.1499938964844,279.04998779296875,33631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486429691314696,1.0,0.0,0.0,3.803289890289306,3.803314924240112,9.651885193306953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6162109375,0.0,1692.0299072265625,1895.4371337890625,0.0,3850.728759765625,0.9382628202438354,1.0,0.0,3.0,1.0,0.0
18111180,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.806114137172699,0.456606775522232,0.4162929058074951,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.93107408285141,0.7069023847579956,0.6725541949272156,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8708011507987976,0.5850644707679749,0.4118342399597168,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7865163087844849,0.4245887398719787,0.4080076217651367,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6593651175498962,0.2471602410078048,1.1436998844146729,284.8949279785156,284.95001220703125,300.99627685546875,292.2991943359375,298.1064147949219,298.2427978515625,284.8963317871094,1.0,0.720041811466217,0.3149617314338684,0.3149617314338684,1.0,1.0,-3.666041374206543,0.8425207734107971,2.82352066040039,0.0181048512458801,0.8821935653686523,0.8821935653686523,0.0,276.3965148925781,283.0,60078.86328125,0.0,4542.986328125,1.0,279.0563049316406,282.9298400878906,295.32525634765625,299.21099853515625,293.1499938964844,293.1499938964844,279.3500061035156,38691.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575243592262268,1.0,0.0,0.0,3.70493483543396,3.7049598693847656,9.159134606306908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.23779296875,0.0,1615.5926513671875,1895.4371337890625,0.0,3930.487548828125,0.9194687604904176,1.0,0.0,3.0,1.0,0.0
18111240,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.806114137172699,0.456606775522232,0.4162929058074951,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.93107408285141,0.7069023847579956,0.6725541949272156,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8708011507987976,0.5850644707679749,0.4118342399597168,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7865163087844849,0.4245887398719787,0.4080076217651367,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6593651175498962,0.2471602410078048,1.1436998844146729,284.8949279785156,284.95001220703125,300.99627685546875,292.2991943359375,298.1064147949219,298.2427978515625,284.8963317871094,1.0,0.720041811466217,0.3149617314338684,0.3149617314338684,1.0,1.0,-3.666041374206543,0.8425207734107971,2.82352066040039,0.0181048512458801,0.8821935653686523,0.8821935653686523,0.0,276.3965148925781,283.0,60078.86328125,0.0,4542.986328125,1.0,279.0563049316406,282.9298400878906,295.32525634765625,299.21099853515625,293.1499938964844,293.1499938964844,279.3500061035156,38691.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575243592262268,1.0,0.0,0.0,3.70493483543396,3.7049598693847656,9.159134606306908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.23779296875,0.0,1615.5926513671875,1895.4371337890625,0.0,3930.487548828125,0.9194687604904176,1.0,0.0,3.0,1.0,0.0
18111300,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.804662823677063,0.4563403725624084,0.4158174693584442,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9294114112854004,0.7068422436714172,0.6722474694252014,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8705222010612488,0.5872211456298828,0.4131463170051574,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7854225039482117,0.4247602820396423,0.4080365598201751,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6584129333496094,0.2471935451030731,1.1435885429382324,285.0136413574219,284.95001220703125,300.9892883300781,292.29229736328125,298.1063842773437,298.2445983886719,285.0152587890625,1.0,0.7208775281906128,0.3150024712085724,0.3150024712085724,1.0,1.0,-3.666571855545044,0.8428096771240234,2.8237621784210205,0.0181545987725257,0.9634706377983092,0.9634706377983092,0.0,277.9807434082031,283.0,59184.1328125,0.0,4554.3935546875,1.0,279.30279541015625,283.0723876953125,295.2637939453125,298.9906311035156,293.1499938964844,293.1499938964844,279.3500061035156,34455.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517202973365784,1.0,0.0,0.0,3.745275259017944,3.745299816131592,9.359674777442706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3623046875,0.0,1629.9178466796875,1895.4371337890625,0.0,3878.44677734375,0.9270212650299072,1.0,0.0,3.0,1.0,0.0
