time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111360,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.803889274597168,0.4562468528747558,0.415752649307251,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9285287261009216,0.7069976925849915,0.6723933815956116,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8708913326263428,0.5895457863807678,0.4147678911685943,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7849153876304626,0.4250912368297577,0.40835040807724,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.657958984375,0.24735027551651,1.1443114280700684,285.00994873046875,284.95001220703125,300.98199462890625,292.285400390625,298.1077880859375,298.2482604980469,285.00897216796875,1.0,0.7218579649925232,0.3150340616703033,0.3150340616703033,1.0,1.0,-3.669864416122437,0.8438524007797241,2.826011896133423,0.0183898583054542,0.9822834730148317,0.9822834730148317,0.0,279.1478271484375,286.0,59294.7734375,0.0,4570.8974609375,1.0,279.34375,283.0688171386719,295.263916015625,299.0324401855469,293.1499938964844,293.1499938964844,279.04998779296875,33590.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949697494506836,1.0,0.0,0.0,3.805974960327149,3.805999994277954,9.665517382018152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.86328125,0.0,1694.924072265625,1895.4371337890625,0.0,3860.23681640625,0.9385986924171448,1.0,0.0,3.0,1.0,0.0
18111420,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8009971380233765,0.4547226130962372,0.4148299694061279,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9252384901046752,0.7058854103088379,0.6718515753746033,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8703269958496094,0.59291011095047,0.4174199998378753,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7827960848808289,0.424877792596817,0.4085125923156738,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6561710238456726,0.2471270263195037,1.1446436643600464,284.8948059082031,284.95001220703125,300.9665832519531,292.27166748046875,298.1009521484375,298.2435913085937,284.8962097167969,1.0,0.7236555814743042,0.3150971829891205,0.3150971829891205,1.0,1.0,-3.671899318695069,0.8446341156959534,2.82726526260376,0.0188120678067207,0.8823196291923523,0.8823196291923523,0.0,282.4534912109375,289.0,60089.89453125,0.0,4597.3046875,1.0,279.0563049316406,282.92950439453125,295.297607421875,299.1836853027344,293.1499938964844,293.1499938964844,279.3500061035156,38697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958601415157318,1.0,0.0,0.0,3.7059192657470703,3.705944299697876,9.164002676698146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.24609375,0.0,1616.7677001953125,1895.4371337890625,0.0,3940.109130859375,0.9196881055831908,1.0,0.0,3.0,1.0,0.0
18111480,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8009971380233765,0.4547226130962372,0.4148299694061279,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9252384901046752,0.7058854103088379,0.6718515753746033,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8703269958496094,0.59291011095047,0.4174199998378753,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7827960848808289,0.424877792596817,0.4085125923156738,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6561710238456726,0.2471270263195037,1.1446436643600464,284.8948059082031,284.95001220703125,300.9665832519531,292.27166748046875,298.1009521484375,298.2435913085937,284.8962097167969,1.0,0.7236555814743042,0.3150971829891205,0.3150971829891205,1.0,1.0,-3.671899318695069,0.8446341156959534,2.82726526260376,0.0188120678067207,0.8823196291923523,0.8823196291923523,0.0,282.4534912109375,289.0,60089.89453125,0.0,4597.3046875,1.0,279.0563049316406,282.92950439453125,295.297607421875,299.1836853027344,293.1499938964844,293.1499938964844,279.3500061035156,38697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958601415157318,1.0,0.0,0.0,3.7059192657470703,3.705944299697876,9.164002676698146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.24609375,0.0,1616.7677001953125,1895.4371337890625,0.0,3940.109130859375,0.9196881055831908,1.0,0.0,3.0,1.0,0.0
18111540,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.79883873462677,0.4543564021587372,0.4142930209636688,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9227502346038818,0.7058948874473572,0.6716188192367554,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.870474636554718,0.5974329113960266,0.4203855693340301,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7812515497207642,0.4253547787666321,0.408835768699646,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6548263430595398,0.2473072260618209,1.1452209949493408,285.0096130371094,284.95001220703125,300.95001220703125,292.2580261230469,298.101806640625,298.2491149902344,285.0089416503906,1.0,0.7254461646080017,0.31516033411026,0.31516033411026,1.0,1.0,-3.675613403320313,0.8459019660949707,2.829711675643921,0.0190877597779035,0.982249915599823,0.982249915599823,0.0,285.1957092285156,292.0,59304.28125,0.0,4624.94921875,1.0,279.3426818847656,283.0686340332031,295.2373046875,299.0057678222656,293.1499938964844,293.1499938964844,279.04998779296875,33649.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507970809936525,1.0,0.0,0.0,3.805111169815064,3.805136203765869,9.661131343818852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.4306640625,0.0,1694.34814453125,1895.4371337890625,0.0,3870.14013671875,0.9386863708496094,1.0,0.0,3.0,1.0,0.0
18111600,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.79883873462677,0.4543564021587372,0.4142930209636688,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9227502346038818,0.7058948874473572,0.6716188192367554,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.870474636554718,0.5974329113960266,0.4203855693340301,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7812515497207642,0.4253547787666321,0.408835768699646,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6548263430595398,0.2473072260618209,1.1452209949493408,285.0096130371094,284.95001220703125,300.95001220703125,292.2580261230469,298.101806640625,298.2491149902344,285.0089416503906,1.0,0.7254461646080017,0.31516033411026,0.31516033411026,1.0,1.0,-3.675613403320313,0.8459019660949707,2.829711675643921,0.0190877597779035,0.982249915599823,0.982249915599823,0.0,285.1957092285156,292.0,59304.28125,0.0,4624.94921875,1.0,279.3426818847656,283.0686340332031,295.2373046875,299.0057678222656,293.1499938964844,293.1499938964844,279.04998779296875,33649.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507970809936525,1.0,0.0,0.0,3.805111169815064,3.805136203765869,9.661131343818852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.4306640625,0.0,1694.34814453125,1895.4371337890625,0.0,3870.14013671875,0.9386863708496094,1.0,0.0,3.0,1.0,0.0
18111660,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7960025072097778,0.4528284966945648,0.4133585095405578,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9195213913917542,0.7046964168548584,0.6709885001182556,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8699526786804199,0.6008220911026001,0.4230512976646423,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7791808843612671,0.4251125454902649,0.40896737575531,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6530961394309998,0.2470723092555999,1.1454938650131226,284.8946838378906,284.95001220703125,300.9326171875,292.2442321777344,298.09442138671875,298.24444580078125,284.8960876464844,1.0,0.727214515209198,0.3151955008506775,0.3151955008506775,1.0,1.0,-3.677435874938965,0.8465337753295898,2.830902099609375,0.019427441060543,0.882297933101654,0.882297933101654,0.0,288.51080322265625,295.0,60094.47265625,0.0,4650.88623046875,1.0,279.0563049316406,282.9293518066406,295.2701721191406,299.15625,293.1499938964844,293.1499938964844,279.3500061035156,38705.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596536755561828,1.0,0.0,0.0,3.706329584121704,3.7063546180725098,9.166031418317288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.65234375,0.0,1617.304443359375,1895.4371337890625,0.0,3949.498046875,0.919786810874939,1.0,0.0,3.0,1.0,0.0
18111720,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7960025072097778,0.4528284966945648,0.4133585095405578,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9195213913917542,0.7046964168548584,0.6709885001182556,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8699526786804199,0.6008220911026001,0.4230512976646423,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7791808843612671,0.4251125454902649,0.40896737575531,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6530961394309998,0.2470723092555999,1.1454938650131226,284.8946838378906,284.95001220703125,300.9326171875,292.2442321777344,298.09442138671875,298.24444580078125,284.8960876464844,1.0,0.727214515209198,0.3151955008506775,0.3151955008506775,1.0,1.0,-3.677435874938965,0.8465337753295898,2.830902099609375,0.019427441060543,0.882297933101654,0.882297933101654,0.0,288.51080322265625,295.0,60094.47265625,0.0,4650.88623046875,1.0,279.0563049316406,282.9293518066406,295.2701721191406,299.15625,293.1499938964844,293.1499938964844,279.3500061035156,38705.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596536755561828,1.0,0.0,0.0,3.706329584121704,3.7063546180725098,9.166031418317288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.65234375,0.0,1617.304443359375,1895.4371337890625,0.0,3949.498046875,0.919786810874939,1.0,0.0,3.0,1.0,0.0
18111780,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.793898344039917,0.4524552226066589,0.4128167629241943,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9170951247215272,0.7046202421188354,0.6706765294075012,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8701410293579102,0.6053844690322876,0.4260419011116028,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7776786088943481,0.4255622625350952,0.4092650115489959,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6518003344535828,0.2472420185804367,1.1460237503051758,285.0093994140625,284.95001220703125,300.9147644042969,292.2301025390625,298.09490966796875,298.25,285.0087585449219,1.0,0.7289777994155884,0.3152306973934173,0.3152306973934173,1.0,1.0,-3.6809916496276855,0.8476644158363342,2.833327054977417,0.0196085218340158,0.9820763468742372,0.9820763468742372,0.0,291.2518310546875,298.0,59303.8984375,0.0,4678.1669921875,1.0,279.3426818847656,283.06854248046875,295.2094421386719,298.97772216796875,293.1499938964844,293.1499938964844,279.04998779296875,33658.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951862633228302,1.0,0.0,0.0,3.805173635482788,3.805198907852173,9.661448530096095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4697265625,0.0,1694.494140625,1895.4371337890625,0.0,3879.7265625,0.9387067556381226,1.0,0.0,3.0,1.0,0.0
18111840,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.793898344039917,0.4524552226066589,0.4128167629241943,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9170951247215272,0.7046202421188354,0.6706765294075012,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8701410293579102,0.6053844690322876,0.4260419011116028,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7776786088943481,0.4255622625350952,0.4092650115489959,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6518003344535828,0.2472420185804367,1.1460237503051758,285.0093994140625,284.95001220703125,300.9147644042969,292.2301025390625,298.09490966796875,298.25,285.0087585449219,1.0,0.7289777994155884,0.3152306973934173,0.3152306973934173,1.0,1.0,-3.6809916496276855,0.8476644158363342,2.833327054977417,0.0196085218340158,0.9820763468742372,0.9820763468742372,0.0,291.2518310546875,298.0,59303.8984375,0.0,4678.1669921875,1.0,279.3426818847656,283.06854248046875,295.2094421386719,298.97772216796875,293.1499938964844,293.1499938964844,279.04998779296875,33658.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951862633228302,1.0,0.0,0.0,3.805173635482788,3.805198907852173,9.661448530096095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4697265625,0.0,1694.494140625,1895.4371337890625,0.0,3879.7265625,0.9387067556381226,1.0,0.0,3.0,1.0,0.0
18111900,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7928464412689209,0.4517847001552582,0.4125621914863586,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9159007668495178,0.7041068077087402,0.6705689430236816,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8702241778373718,0.6071794033050537,0.4275484979152679,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7769539952278137,0.4255167245864868,0.4094705581665039,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6512007713317871,0.2471870630979538,1.1465799808502195,284.880615234375,284.95001220703125,300.9056701660156,292.222900390625,298.0919189453125,298.2486877441406,284.8782958984375,1.0,0.729927122592926,0.3152483105659485,0.3152483105659485,1.0,1.0,-3.683292865753174,0.8483725786209106,2.8349201679229736,0.0198794603347778,0.8947131633758545,0.8947131633758545,0.0,292.6885070800781,298.0,60313.6640625,0.0,4693.708984375,1.0,279.0943298339844,282.9126892089844,295.2574462890625,299.1911926269531,293.1499938964844,293.1499938964844,279.04998779296875,37183.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95828115940094,1.0,0.0,0.0,3.7823760509490967,3.782401561737061,9.546026831230847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1875,0.0,1694.668212890625,1895.4371337890625,0.0,3937.249267578125,0.933950662612915,1.0,0.0,3.0,1.0,0.0
18111960,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7911354303359985,0.4509265422821045,0.4118809700012207,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9139753580093384,0.7033408880233765,0.6699701547622681,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8696728944778442,0.608798623085022,0.4287275969982147,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7756677269935608,0.425293505191803,0.4093720316886902,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6501353979110718,0.2469975054264068,1.1462547779083252,284.8945617675781,284.95001220703125,300.896484375,292.2156066894531,298.0873107910156,298.2453918457031,284.8960876464844,1.0,0.7307190299034119,0.3152651190757751,0.3152651190757751,1.0,1.0,-3.6826651096344,0.8482487201690674,2.834416389465332,0.0199334118515253,0.8821119070053101,0.8821119070053101,0.0,294.56402587890625,301.0,60088.09375,0.0,4703.72509765625,1.0,279.0563659667969,282.9295654296875,295.24169921875,299.12744140625,293.1499938964844,293.1499938964844,279.3500061035156,38725.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607284665107728,1.0,0.0,0.0,3.705656528472901,3.705681562423706,9.1627026677088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.7099609375,0.0,1616.680419921875,1895.4371337890625,0.0,3959.076904296875,0.9196953177452089,1.0,0.0,3.0,1.0,0.0
18112020,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7890831232070923,0.4505448341369629,0.4113330841064453,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9116324186325072,0.7031797170639038,0.6695798635482788,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8698952198028564,0.6133957505226135,0.4317399561405182,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7742043733596802,0.4257159233093261,0.4096443355083465,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6488848924636841,0.2471573054790496,1.1467416286468506,285.0091857910156,284.95001220703125,300.8778076171875,292.2008056640625,298.0876159667969,298.2509765625,285.0085144042969,1.0,0.7324559688568115,0.3152987360954284,0.3152987360954284,1.0,1.0,-3.686062812805176,0.8493294715881348,2.836733341217041,0.0200992096215486,0.9817163348197936,0.9817163348197936,0.0,297.3058166503906,304.0,59295.90625,0.0,4730.64697265625,1.0,279.3426818847656,283.0685729980469,295.1802062988281,298.9478759765625,293.1499938964844,293.1499938964844,279.04998779296875,33666.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529497027397156,1.0,0.0,0.0,3.804624795913696,3.804649829864502,9.65866092883516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.2021484375,0.0,1693.8951416015625,1895.4371337890625,0.0,3889.49609375,0.9385887384414672,1.0,0.0,3.0,1.0,0.0
18112080,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7890831232070923,0.4505448341369629,0.4113330841064453,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9116324186325072,0.7031797170639038,0.6695798635482788,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8698952198028564,0.6133957505226135,0.4317399561405182,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7742043733596802,0.4257159233093261,0.4096443355083465,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6488848924636841,0.2471573054790496,1.1467416286468506,285.0091857910156,284.95001220703125,300.8778076171875,292.2008056640625,298.0876159667969,298.2509765625,285.0085144042969,1.0,0.7324559688568115,0.3152987360954284,0.3152987360954284,1.0,1.0,-3.686062812805176,0.8493294715881348,2.836733341217041,0.0200992096215486,0.9817163348197936,0.9817163348197936,0.0,297.3058166503906,304.0,59295.90625,0.0,4730.64697265625,1.0,279.3426818847656,283.0685729980469,295.1802062988281,298.9478759765625,293.1499938964844,293.1499938964844,279.04998779296875,33666.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529497027397156,1.0,0.0,0.0,3.804624795913696,3.804649829864502,9.65866092883516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.2021484375,0.0,1693.8951416015625,1895.4371337890625,0.0,3889.49609375,0.9385887384414672,1.0,0.0,3.0,1.0,0.0
18112140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7863869071006775,0.4490122497081756,0.4103918671607971,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.908647119998932,0.7018181085586548,0.668795108795166,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8694689273834229,0.6168279051780701,0.4344396293163299,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7722458243370056,0.425419420003891,0.4097252190113067,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6472774744033813,0.2469026744365692,1.1469290256500244,284.89453125,284.95001220703125,300.8587646484375,292.1856994628906,298.0798034667969,298.246337890625,284.8959350585937,1.0,0.7341705560684204,0.3153323531150818,0.3153323531150818,1.0,1.0,-3.687568426132202,0.8498635292053223,2.83770489692688,0.0204109158366918,0.8817790150642395,0.8817790150642395,0.0,300.6206970214844,307.0,60077.40625,0.0,4755.80029296875,1.0,279.0563049316406,282.9297180175781,295.2117614746094,299.0964660644531,293.1499938964844,293.1499938964844,279.3500061035156,38727.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618290662765504,1.0,0.0,0.0,3.704926252365112,3.704951286315918,9.15909197374276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.29541015625,0.0,1615.852294921875,1895.4371337890625,0.0,3968.87353515625,0.9194893836975098,1.0,0.0,3.0,1.0,0.0
18112200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7863869071006775,0.4490122497081756,0.4103918671607971,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.908647119998932,0.7018181085586548,0.668795108795166,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8694689273834229,0.6168279051780701,0.4344396293163299,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7722458243370056,0.425419420003891,0.4097252190113067,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6472774744033813,0.2469026744365692,1.1469290256500244,284.89453125,284.95001220703125,300.8587646484375,292.1856994628906,298.0798034667969,298.246337890625,284.8959350585937,1.0,0.7341705560684204,0.3153323531150818,0.3153323531150818,1.0,1.0,-3.687568426132202,0.8498635292053223,2.83770489692688,0.0204109158366918,0.8817790150642395,0.8817790150642395,0.0,300.6206970214844,307.0,60077.40625,0.0,4755.80029296875,1.0,279.0563049316406,282.9297180175781,295.2117614746094,299.0964660644531,293.1499938964844,293.1499938964844,279.3500061035156,38727.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618290662765504,1.0,0.0,0.0,3.704926252365112,3.704951286315918,9.15909197374276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.29541015625,0.0,1615.852294921875,1895.4371337890625,0.0,3968.87353515625,0.9194893836975098,1.0,0.0,3.0,1.0,0.0
18112260,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7843911051750183,0.4486246109008789,0.4098407328128814,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9064197540283204,0.7015755772590637,0.6683301329612732,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8697256445884705,0.6214584112167358,0.4374733567237854,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7708231806755066,0.4258162081241607,0.4099737107753753,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6460718512535095,0.2470534741878509,1.147375464439392,285.0090026855469,284.95001220703125,300.8393859863281,292.1703186035156,298.0799865722656,298.251953125,285.0083312988281,1.0,0.735881507396698,0.3153766393661499,0.3153766393661499,1.0,1.0,-3.6908209323883057,0.8509373068809509,2.83988356590271,0.0206011720001697,0.9811630249023438,0.9811630249023438,0.0,303.3595275878906,310.0,59280.21875,0.0,4782.3681640625,1.0,279.3426818847656,283.0688171386719,295.149658203125,298.9161071777344,293.1499938964844,293.1499938964844,279.04998779296875,33671.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540323615074158,1.0,0.0,0.0,3.80337119102478,3.803396224975586,9.652296739659505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6396484375,0.0,1692.4342041015625,1895.4371337890625,0.0,3899.21533203125,0.9383091926574708,1.0,0.0,3.0,1.0,0.0
18112320,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7843911051750183,0.4486246109008789,0.4098407328128814,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9064197540283204,0.7015755772590637,0.6683301329612732,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8697256445884705,0.6214584112167358,0.4374733567237854,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7708231806755066,0.4258162081241607,0.4099737107753753,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6460718512535095,0.2470534741878509,1.147375464439392,285.0090026855469,284.95001220703125,300.8393859863281,292.1703186035156,298.0799865722656,298.251953125,285.0083312988281,1.0,0.735881507396698,0.3153766393661499,0.3153766393661499,1.0,1.0,-3.6908209323883057,0.8509373068809509,2.83988356590271,0.0206011720001697,0.9811630249023438,0.9811630249023438,0.0,303.3595275878906,310.0,59280.21875,0.0,4782.3681640625,1.0,279.3426818847656,283.0688171386719,295.149658203125,298.9161071777344,293.1499938964844,293.1499938964844,279.04998779296875,33671.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540323615074158,1.0,0.0,0.0,3.80337119102478,3.803396224975586,9.652296739659505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6396484375,0.0,1692.4342041015625,1895.4371337890625,0.0,3899.21533203125,0.9383091926574708,1.0,0.0,3.0,1.0,0.0
18112380,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7817667722702026,0.4470909237861633,0.408897191286087,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9036118984222412,0.7001364827156067,0.6674717664718628,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8693415522575378,0.6249076128005981,0.4401868879795074,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7689191699028015,0.4254943430423736,0.4100308418273926,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6445215344429016,0.2467903345823288,1.1475257873535156,284.89459228515625,284.95001220703125,300.8196716308594,292.1547241210937,298.0720520019531,298.2472839355469,284.8959655761719,1.0,0.7375702857971191,0.315420925617218,0.315420925617218,1.0,1.0,-3.69217848777771,0.8514647483825684,2.8407137393951416,0.0209388677030801,0.8813390135765076,0.8813390135765076,0.0,306.6732482910156,313.0,60057.51953125,0.0,4807.14111328125,1.0,279.0563049316406,282.93023681640625,295.1807556152344,299.06402587890625,293.1499938964844,293.1499938964844,279.3500061035156,38736.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629101157188416,1.0,0.0,0.0,3.703211069107056,3.703236103057861,9.15061434625386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.68408203125,0.0,1613.9486083984375,1895.4371337890625,0.0,3978.48388671875,0.919114589691162,1.0,0.0,3.0,1.0,0.0
18112440,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7817667722702026,0.4470909237861633,0.408897191286087,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9036118984222412,0.7001364827156067,0.6674717664718628,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8693415522575378,0.6249076128005981,0.4401868879795074,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7689191699028015,0.4254943430423736,0.4100308418273926,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6445215344429016,0.2467903345823288,1.1475257873535156,284.89459228515625,284.95001220703125,300.8196716308594,292.1547241210937,298.0720520019531,298.2472839355469,284.8959655761719,1.0,0.7375702857971191,0.315420925617218,0.315420925617218,1.0,1.0,-3.69217848777771,0.8514647483825684,2.8407137393951416,0.0209388677030801,0.8813390135765076,0.8813390135765076,0.0,306.6732482910156,313.0,60057.51953125,0.0,4807.14111328125,1.0,279.0563049316406,282.93023681640625,295.1807556152344,299.06402587890625,293.1499938964844,293.1499938964844,279.3500061035156,38736.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629101157188416,1.0,0.0,0.0,3.703211069107056,3.703236103057861,9.15061434625386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.68408203125,0.0,1613.9486083984375,1895.4371337890625,0.0,3978.48388671875,0.919114589691162,1.0,0.0,3.0,1.0,0.0
18112500,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7804887294769287,0.44680917263031,0.4084150195121765,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.902254581451416,0.6998684406280518,0.6669746041297913,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8691874146461487,0.6271540522575378,0.4415476620197296,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7679677605628967,0.4256000816822052,0.4099982678890228,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6437252163887024,0.2467986941337585,1.1473041772842407,285.0128173828125,284.95001220703125,300.8097229003906,292.1468200683594,298.07135009765625,298.24920654296875,285.014404296875,1.0,0.7383400201797485,0.3154430687427521,0.3154430687427521,1.0,1.0,-3.692323446273804,0.8515828847885132,2.84074068069458,0.0209212284535169,0.962131917476654,0.962131917476654,0.0,308.2533264160156,313.0,59152.3125,0.0,4817.533203125,1.0,279.302734375,283.07257080078125,295.1182556152344,298.8421630859375,293.1499938964844,293.1499938964844,279.3500061035156,34487.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570990204811096,1.0,0.0,0.0,3.743041515350342,3.743066310882568,9.348514140583576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.4501953125,0.0,1627.5623779296875,1895.4371337890625,0.0,3926.6845703125,0.9265409708023072,1.0,0.0,3.0,1.0,0.0
18112560,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7798134088516235,0.446695476770401,0.4083336889743805,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9015061259269714,0.6998120546340942,0.6669245362281799,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8696154356002808,0.6295666098594666,0.4432323276996612,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7675246000289917,0.4258644878864288,0.4102506339550018,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6433494687080383,0.2469315826892852,1.147921085357666,285.00897216796875,284.95001220703125,300.7996826171875,292.1388854980469,298.0720520019531,298.2529296875,285.00799560546875,1.0,0.739254355430603,0.3154580295085907,0.3154580295085907,1.0,1.0,-3.695235013961792,0.8524620532989502,2.842772960662842,0.0210930053144693,0.9805480241775512,0.9805480241775512,0.0,309.41961669921875,316.0,59255.76171875,0.0,4833.26708984375,1.0,279.3437194824219,283.069091796875,295.11724853515625,298.8822631835937,293.1499938964844,293.1499938964844,279.04998779296875,33623.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550557136535645,1.0,0.0,0.0,3.8031375408172607,3.8031625747680655,9.651112122810446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5263671875,0.0,1691.7818603515625,1895.4371337890625,0.0,3908.391845703125,0.9379788041114808,1.0,0.0,3.0,1.0,0.0
18112620,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.777272641658783,0.4451614618301391,0.4073958098888397,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8988228440284729,0.6982986927032471,0.6660026907920837,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8692808747291565,0.6330300569534302,0.4459637999534607,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.765682578086853,0.4255186915397644,0.410289317369461,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6418599486351013,0.2466611564159393,1.148048758506775,284.8946533203125,284.95001220703125,300.7794494628906,292.1228332519531,298.0639343261719,298.248291015625,284.89605712890625,1.0,0.7409196496009827,0.3154879212379455,0.3154879212379455,1.0,1.0,-3.696495532989502,0.8529142737388611,2.843581199645996,0.0213796123862266,0.8807797431945801,0.8807797431945801,0.0,312.7236022949219,319.0,60030.31640625,0.0,4857.74560546875,1.0,279.05633544921875,282.9309387207031,295.1488647460937,299.0301818847656,293.1499938964844,293.1499938964844,279.3500061035156,38745.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639758467674256,1.0,0.0,0.0,3.7009010314941406,3.7009260654449454,9.1392007561808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.220703125,0.0,1611.365478515625,1895.4371337890625,0.0,3987.946533203125,0.9186052083969116,1.0,0.0,3.0,1.0,0.0
18112680,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.777272641658783,0.4451614618301391,0.4073958098888397,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8988228440284729,0.6982986927032471,0.6660026907920837,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8692808747291565,0.6330300569534302,0.4459637999534607,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.765682578086853,0.4255186915397644,0.410289317369461,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6418599486351013,0.2466611564159393,1.148048758506775,284.8946533203125,284.95001220703125,300.7794494628906,292.1228332519531,298.0639343261719,298.248291015625,284.89605712890625,1.0,0.7409196496009827,0.3154879212379455,0.3154879212379455,1.0,1.0,-3.696495532989502,0.8529142737388611,2.843581199645996,0.0213796123862266,0.8807797431945801,0.8807797431945801,0.0,312.7236022949219,319.0,60030.31640625,0.0,4857.74560546875,1.0,279.05633544921875,282.9309387207031,295.1488647460937,299.0301818847656,293.1499938964844,293.1499938964844,279.3500061035156,38745.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639758467674256,1.0,0.0,0.0,3.7009010314941406,3.7009260654449454,9.1392007561808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.220703125,0.0,1611.365478515625,1895.4371337890625,0.0,3987.946533203125,0.9186052083969116,1.0,0.0,3.0,1.0,0.0
18112740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7753847241401672,0.4447589814662933,0.4068356156349182,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8967533111572266,0.6978960633277893,0.6653919219970703,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8695913553237915,0.6377145648002625,0.449031263589859,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7643339037895203,0.4258645474910736,0.4104913175106048,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.640734076499939,0.2467951476573944,1.148423671722412,285.0085144042969,284.95001220703125,300.7590026855469,292.10662841796875,298.0638427734375,298.2539367675781,285.00787353515625,1.0,0.7425814867019653,0.315517783164978,0.315517783164978,1.0,1.0,-3.69946026802063,0.8538601994514465,2.845600128173828,0.021505394950509,0.9796202182769777,0.9796202182769777,0.0,315.46099853515625,322.0,59229.8203125,0.0,4883.61962890625,1.0,279.3426513671875,283.0695495605469,295.0858764648437,298.8486633300781,293.1499938964844,293.1499938964844,279.04998779296875,33676.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561625123023988,1.0,0.0,0.0,3.799340486526489,3.799365520477295,9.631850161895272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4599609375,0.0,1687.6529541015625,1895.4371337890625,0.0,3918.30517578125,0.937403678894043,1.0,0.0,3.0,1.0,0.0
18112800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7753847241401672,0.4447589814662933,0.4068356156349182,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8967533111572266,0.6978960633277893,0.6653919219970703,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8695913553237915,0.6377145648002625,0.449031263589859,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7643339037895203,0.4258645474910736,0.4104913175106048,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.640734076499939,0.2467951476573944,1.148423671722412,285.0085144042969,284.95001220703125,300.7590026855469,292.10662841796875,298.0638427734375,298.2539367675781,285.00787353515625,1.0,0.7425814867019653,0.315517783164978,0.315517783164978,1.0,1.0,-3.69946026802063,0.8538601994514465,2.845600128173828,0.021505394950509,0.9796202182769777,0.9796202182769777,0.0,315.46099853515625,322.0,59229.8203125,0.0,4883.61962890625,1.0,279.3426513671875,283.0695495605469,295.0858764648437,298.8486633300781,293.1499938964844,293.1499938964844,279.04998779296875,33676.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561625123023988,1.0,0.0,0.0,3.799340486526489,3.799365520477295,9.631850161895272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.4599609375,0.0,1687.6529541015625,1895.4371337890625,0.0,3918.30517578125,0.937403678894043,1.0,0.0,3.0,1.0,0.0
18112860,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7729005813598633,0.4432219862937927,0.4058858454227447,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8940905928611755,0.6963054537773132,0.6643890738487244,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.869276762008667,0.6411872506141663,0.4517645537853241,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7625304460525513,0.4254926145076751,0.410501092672348,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.639284610748291,0.2465158104896545,1.1485027074813845,284.89471435546875,284.95001220703125,300.73834228515625,292.0902709960937,298.0555114746094,298.2492370605469,284.8960876464844,1.0,0.7442203164100647,0.3155232965946197,0.3155232965946197,1.0,1.0,-3.700517654418945,0.8541768789291382,2.8463408946990967,0.0216986462473869,0.880085825920105,0.880085825920105,0.0,318.77490234375,325.0,59996.62890625,0.0,4907.6162109375,1.0,279.05633544921875,282.9317626953125,295.11627197265625,298.9952087402344,293.1499938964844,293.1499938964844,279.3500061035156,38756.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965033769607544,1.0,0.0,0.0,3.698049306869507,3.698074340820313,9.125121778197354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.94677734375,0.0,1608.1829833984375,1895.4371337890625,0.0,3997.328369140625,0.9179822206497192,1.0,0.0,3.0,1.0,0.0
18112920,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7729005813598633,0.4432219862937927,0.4058858454227447,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8940905928611755,0.6963054537773132,0.6643890738487244,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.869276762008667,0.6411872506141663,0.4517645537853241,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7625304460525513,0.4254926145076751,0.410501092672348,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.639284610748291,0.2465158104896545,1.1485027074813845,284.89471435546875,284.95001220703125,300.73834228515625,292.0902709960937,298.0555114746094,298.2492370605469,284.8960876464844,1.0,0.7442203164100647,0.3155232965946197,0.3155232965946197,1.0,1.0,-3.700517654418945,0.8541768789291382,2.8463408946990967,0.0216986462473869,0.880085825920105,0.880085825920105,0.0,318.77490234375,325.0,59996.62890625,0.0,4907.6162109375,1.0,279.05633544921875,282.9317626953125,295.11627197265625,298.9952087402344,293.1499938964844,293.1499938964844,279.3500061035156,38756.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965033769607544,1.0,0.0,0.0,3.698049306869507,3.698074340820313,9.125121778197354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.94677734375,0.0,1608.1829833984375,1895.4371337890625,0.0,3997.328369140625,0.9179822206497192,1.0,0.0,3.0,1.0,0.0
18112980,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7710661888122559,0.4428123533725738,0.4053215682506561,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8920409083366394,0.6958229541778564,0.6637058258056641,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8696098923683167,0.6458945870399475,0.4548461735248565,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7612164616584778,0.4258133769035339,0.410680204629898,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6381940245628357,0.2466417700052261,1.1488432884216309,285.0082092285156,284.95001220703125,300.717529296875,292.0737609863281,298.05523681640625,298.2549133300781,285.007568359375,1.0,0.7458578944206238,0.3155287802219391,0.3155287802219391,1.0,1.0,-3.703338623046875,0.8550011515617371,2.848337411880493,0.0217347405850887,0.9785865545272828,0.9785865545272828,0.0,321.51129150390625,328.0,59194.8046875,0.0,4933.13134765625,1.0,279.3426513671875,283.070068359375,295.05291748046875,298.8132019042969,293.1499938964844,293.1499938964844,279.04998779296875,33678.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572009444236756,1.0,0.0,0.0,3.79654312133789,3.796568155288696,9.61767227636301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.884765625,0.0,1684.329833984375,1895.4371337890625,0.0,3927.595947265625,0.9367742538452148,1.0,0.0,3.0,1.0,0.0
18113040,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7710661888122559,0.4428123533725738,0.4053215682506561,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8920409083366394,0.6958229541778564,0.6637058258056641,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8696098923683167,0.6458945870399475,0.4548461735248565,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7612164616584778,0.4258133769035339,0.410680204629898,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6381940245628357,0.2466417700052261,1.1488432884216309,285.0082092285156,284.95001220703125,300.717529296875,292.0737609863281,298.05523681640625,298.2549133300781,285.007568359375,1.0,0.7458578944206238,0.3155287802219391,0.3155287802219391,1.0,1.0,-3.703338623046875,0.8550011515617371,2.848337411880493,0.0217347405850887,0.9785865545272828,0.9785865545272828,0.0,321.51129150390625,328.0,59194.8046875,0.0,4933.13134765625,1.0,279.3426513671875,283.070068359375,295.05291748046875,298.8132019042969,293.1499938964844,293.1499938964844,279.04998779296875,33678.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572009444236756,1.0,0.0,0.0,3.79654312133789,3.796568155288696,9.61767227636301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.884765625,0.0,1684.329833984375,1895.4371337890625,0.0,3927.595947265625,0.9367742538452148,1.0,0.0,3.0,1.0,0.0
18113100,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7701473832130432,0.4421348869800567,0.4050533771514892,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8910224437713623,0.6951132416725159,0.6634092926979065,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8697569966316223,0.6477243900299072,0.4563890993595123,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7605818510055542,0.4257034659385681,0.4108249247074127,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6376912593841553,0.2465657442808151,1.149305820465088,284.8800964355469,284.95001220703125,300.70709228515625,292.06549072265625,298.0517883300781,298.2535095214844,284.8777770996094,1.0,0.746742844581604,0.3155315220355987,0.3155315220355987,1.0,1.0,-3.705254077911377,0.8555508255958557,2.849703073501587,0.0219324231147766,0.8914087414741516,0.8914087414741516,0.0,322.9504089355469,328.0,60194.171875,0.0,4947.8056640625,1.0,279.0943603515625,282.9150085449219,295.0998840332031,299.0251770019531,293.1499938964844,293.1499938964844,279.04998779296875,37237.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96360182762146,1.0,0.0,0.0,3.7725870609283447,3.7726125717163086,9.49668105931778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3505859375,0.0,1683.451171875,1895.4371337890625,0.0,3984.62744140625,0.9317540526390076,1.0,0.0,3.0,1.0,0.0
18113160,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7686550617218018,0.4412757456302643,0.4043713510036468,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8894155025482178,0.6941585540771484,0.6626332402229309,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8693287968635559,0.6493767499923706,0.4575885534286499,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7594631910324097,0.4254181981086731,0.4106681942939758,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6367912888526917,0.2463556081056594,1.1488919258117676,284.89483642578125,284.95001220703125,300.69659423828125,292.05718994140625,298.0468139648437,298.2502136230469,284.8963623046875,1.0,0.7474722266197205,0.3155354261398315,0.3155354261398315,1.0,1.0,-3.704259634017944,0.8552800416946411,2.8489794731140137,0.0219205245375633,0.8793137669563293,0.8793137669563293,0.0,324.8218994140625,331.0,59953.37890625,0.0,4956.7470703125,1.0,279.056396484375,282.9329833984375,295.083251953125,298.9593811035156,293.1499938964844,293.1499938964844,279.3500061035156,38786.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660544991493224,1.0,0.0,0.0,3.694103956222534,3.69412899017334,9.105662002184544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.50634765625,0.0,1603.893310546875,1895.4371337890625,0.0,4006.368896484375,0.9171810746192932,1.0,0.0,3.0,1.0,0.0
