time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113220,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7668704986572266,0.4408574998378753,0.4038009643554687,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.887382984161377,0.6935951113700867,0.6618761420249939,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8696789741516113,0.6541026830673218,0.4606806933879852,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7581803798675537,0.4257137179374695,0.4108242392539978,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6357316374778748,0.246473804116249,1.1492003202438354,285.0079040527344,284.95001220703125,300.6755676269531,292.0404968261719,298.0464782714844,298.255859375,285.0072631835937,1.0,0.7490862011909485,0.3155432045459747,0.3155432045459747,1.0,1.0,-3.70693039894104,0.8560692667961121,2.8508613109588623,0.0219551380723714,0.9774620532989502,0.9774620532989502,0.0,327.56011962890625,334.0,59154.85546875,0.0,4981.89599609375,1.0,279.3426208496094,283.0706787109375,295.0196228027344,298.7770690917969,293.1499938964844,293.1499938964844,279.04998779296875,33677.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958212673664093,1.0,0.0,0.0,3.793337106704712,3.7933621406555176,9.601435522199608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.599609375,0.0,1680.5054931640625,1895.4371337890625,0.0,3936.63720703125,0.9360517263412476,1.0,0.0,3.0,1.0,0.0
18113280,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7668704986572266,0.4408574998378753,0.4038009643554687,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.887382984161377,0.6935951113700867,0.6618761420249939,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8696789741516113,0.6541026830673218,0.4606806933879852,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7581803798675537,0.4257137179374695,0.4108242392539978,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6357316374778748,0.246473804116249,1.1492003202438354,285.0079040527344,284.95001220703125,300.6755676269531,292.0404968261719,298.0464782714844,298.255859375,285.0072631835937,1.0,0.7490862011909485,0.3155432045459747,0.3155432045459747,1.0,1.0,-3.70693039894104,0.8560692667961121,2.8508613109588623,0.0219551380723714,0.9774620532989502,0.9774620532989502,0.0,327.56011962890625,334.0,59154.85546875,0.0,4981.89599609375,1.0,279.3426208496094,283.0706787109375,295.0196228027344,298.7770690917969,293.1499938964844,293.1499938964844,279.04998779296875,33677.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958212673664093,1.0,0.0,0.0,3.793337106704712,3.7933621406555176,9.601435522199608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.599609375,0.0,1680.5054931640625,1895.4371337890625,0.0,3936.63720703125,0.9360517263412476,1.0,0.0,3.0,1.0,0.0
18113340,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7645229697227478,0.439317524433136,0.4028445780277252,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8847869634628296,0.6918541789054871,0.6607287526130676,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8694198727607727,0.6575880646705627,0.4634255170822143,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7564685344696045,0.4252932667732239,0.4107875823974609,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6343665719032288,0.2461797446012497,1.1492129564285278,284.89501953125,284.95001220703125,300.6544494628906,292.0237731933594,298.0379943847656,298.2511291503906,284.8963623046875,1.0,0.7506757378578186,0.3155509829521179,0.3155509829521179,1.0,1.0,-3.70768404006958,0.8563047647476196,2.85137939453125,0.0221345592290163,0.8784191012382507,0.8784191012382507,0.0,330.8746337890625,337.0,59910.56640625,0.0,5005.08056640625,1.0,279.056396484375,282.9339599609375,295.0496826171875,298.922607421875,293.1499938964844,293.1499938964844,279.3500061035156,38777.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967067003250122,1.0,0.0,0.0,3.690727710723877,3.690752506256104,9.089025070352364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.4375,0.0,1599.967041015625,1895.4371337890625,0.0,4015.32568359375,0.916371762752533,1.0,0.0,3.0,1.0,0.0
18113400,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7645229697227478,0.439317524433136,0.4028445780277252,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8847869634628296,0.6918541789054871,0.6607287526130676,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8694198727607727,0.6575880646705627,0.4634255170822143,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7564685344696045,0.4252932667732239,0.4107875823974609,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6343665719032288,0.2461797446012497,1.1492129564285278,284.89501953125,284.95001220703125,300.6544494628906,292.0237731933594,298.0379943847656,298.2511291503906,284.8963623046875,1.0,0.7506757378578186,0.3155509829521179,0.3155509829521179,1.0,1.0,-3.70768404006958,0.8563047647476196,2.85137939453125,0.0221345592290163,0.8784191012382507,0.8784191012382507,0.0,330.8746337890625,337.0,59910.56640625,0.0,5005.08056640625,1.0,279.056396484375,282.9339599609375,295.0496826171875,298.922607421875,293.1499938964844,293.1499938964844,279.3500061035156,38777.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967067003250122,1.0,0.0,0.0,3.690727710723877,3.690752506256104,9.089025070352364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.4375,0.0,1599.967041015625,1895.4371337890625,0.0,4015.32568359375,0.916371762752533,1.0,0.0,3.0,1.0,0.0
18113460,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.762792706489563,0.4388928711414337,0.4022717177867889,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8827775716781616,0.6912129521369934,0.6599019169807434,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8697904348373413,0.6623322367668152,0.4665296673774719,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7552193403244019,0.4255647361278534,0.4109222888946533,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6333375573158264,0.2462909072637558,1.1494921445846558,285.0076599121094,284.95001220703125,300.6333312988281,292.00701904296875,298.03765869140625,298.2568054199219,285.00701904296875,1.0,0.7522660493850708,0.3155728280544281,0.3155728280544281,1.0,1.0,-3.710222005844116,0.8571012616157532,2.853120803833008,0.0222064983099699,0.97621750831604,0.97621750831604,0.0,333.6094970703125,340.0,59109.76171875,0.0,5029.8720703125,1.0,279.34259033203125,283.07147216796875,294.9859924316406,298.7402038574219,293.1499938964844,293.1499938964844,279.04998779296875,33675.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591971039772034,1.0,0.0,0.0,3.7896342277526855,3.789659261703491,9.582699931343086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.60546875,0.0,1676.083251953125,1895.4371337890625,0.0,3945.425537109375,0.9352148771286012,1.0,0.0,3.0,1.0,0.0
18113520,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.762792706489563,0.4388928711414337,0.4022717177867889,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8827775716781616,0.6912129521369934,0.6599019169807434,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8697904348373413,0.6623322367668152,0.4665296673774719,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7552193403244019,0.4255647361278534,0.4109222888946533,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6333375573158264,0.2462909072637558,1.1494921445846558,285.0076599121094,284.95001220703125,300.6333312988281,292.00701904296875,298.03765869140625,298.2568054199219,285.00701904296875,1.0,0.7522660493850708,0.3155728280544281,0.3155728280544281,1.0,1.0,-3.710222005844116,0.8571012616157532,2.853120803833008,0.0222064983099699,0.97621750831604,0.97621750831604,0.0,333.6094970703125,340.0,59109.76171875,0.0,5029.8720703125,1.0,279.34259033203125,283.07147216796875,294.9859924316406,298.7402038574219,293.1499938964844,293.1499938964844,279.04998779296875,33675.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591971039772034,1.0,0.0,0.0,3.7896342277526855,3.789659261703491,9.582699931343086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.60546875,0.0,1676.083251953125,1895.4371337890625,0.0,3945.425537109375,0.9352148771286012,1.0,0.0,3.0,1.0,0.0
18113580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7605127692222595,0.4373520314693451,0.4013127088546753,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.880217432975769,0.6894001960754395,0.6586852669715881,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8695560693740845,0.6658206582069397,0.4692780673503876,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7535513639450073,0.4251211881637573,0.4108633995056152,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6320093870162964,0.2459904998540878,1.1494758129119873,284.8952331542969,284.95001220703125,300.6121520996094,291.9902648925781,298.0291748046875,298.2520446777344,284.8965759277344,1.0,0.7538317441940308,0.3155946433544159,0.3155946433544159,1.0,1.0,-3.710831642150879,0.8573424816131592,2.85348916053772,0.0224239751696586,0.8774934411048889,0.8774934411048889,0.0,336.923095703125,343.0,59860.4765625,0.0,5052.65625,1.0,279.0564270019531,282.9352722167969,295.01611328125,298.885498046875,293.1499938964844,293.1499938964844,279.3500061035156,38784.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680410623550416,1.0,0.0,0.0,3.686427593231201,3.686452388763428,9.067857718036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.48291015625,0.0,1595.12060546875,1895.4371337890625,0.0,4023.931884765625,0.9154229164123536,1.0,0.0,3.0,1.0,0.0
18113640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7605127692222595,0.4373520314693451,0.4013127088546753,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.880217432975769,0.6894001960754395,0.6586852669715881,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8695560693740845,0.6658206582069397,0.4692780673503876,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7535513639450073,0.4251211881637573,0.4108633995056152,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6320093870162964,0.2459904998540878,1.1494758129119873,284.8952331542969,284.95001220703125,300.6121520996094,291.9902648925781,298.0291748046875,298.2520446777344,284.8965759277344,1.0,0.7538317441940308,0.3155946433544159,0.3155946433544159,1.0,1.0,-3.710831642150879,0.8573424816131592,2.85348916053772,0.0224239751696586,0.8774934411048889,0.8774934411048889,0.0,336.923095703125,343.0,59860.4765625,0.0,5052.65625,1.0,279.0564270019531,282.9352722167969,295.01611328125,298.885498046875,293.1499938964844,293.1499938964844,279.3500061035156,38784.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680410623550416,1.0,0.0,0.0,3.686427593231201,3.686452388763428,9.067857718036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.48291015625,0.0,1595.12060546875,1895.4371337890625,0.0,4023.931884765625,0.9154229164123536,1.0,0.0,3.0,1.0,0.0
18113700,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7594080567359924,0.4370560050010681,0.4008266031742096,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8789536952972412,0.6889397501945496,0.658015787601471,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.869480311870575,0.6681198477745056,0.4706633687019348,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7527194023132324,0.4251671135425567,0.4107764661312103,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6313233971595764,0.2459807395935058,1.1491779088974,285.0121154785156,284.95001220703125,300.6015930175781,291.9818725585937,298.0283203125,298.2540283203125,285.0135803222656,1.0,0.7545430064201355,0.3156055510044098,0.3156055510044098,1.0,1.0,-3.710636854171753,0.8573272228240967,2.853309631347656,0.0223485045135021,0.9574074745178224,0.9574074745178224,0.0,338.4967041015625,343.0,58958.08984375,0.0,5062.06884765625,1.0,279.3023681640625,283.076171875,294.9530029296875,298.66326904296875,293.1499938964844,293.1499938964844,279.3500061035156,34476.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962195873260498,1.0,0.0,0.0,3.726926803588867,3.726951360702514,9.2681921159965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6865234375,0.0,1608.808837890625,1895.4371337890625,0.0,3972.1357421875,0.9229260683059692,1.0,0.0,3.0,1.0,0.0
18113760,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7588224411010742,0.4369190335273742,0.4007277488708496,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8782192468643188,0.6886812448501587,0.6577809453010559,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8699310421943665,0.670578122138977,0.4723836183547973,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7523238658905029,0.4253673553466797,0.4109712243080139,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6309998035430908,0.2460939139127731,1.1497136354446411,285.0075378417969,284.95001220703125,300.5910339355469,291.9735107421875,298.0288391113281,298.2577209472656,285.0065612792969,1.0,0.7553972005844116,0.3156109750270843,0.3156109750270843,1.0,1.0,-3.7131810188293457,0.8580699563026428,2.855110883712769,0.0224669650197029,0.9749557971954346,0.9749557971954346,0.0,339.6654968261719,346.0,59058.6640625,0.0,5076.99072265625,1.0,279.3436279296875,283.0721740722656,294.9514465332031,298.7024230957031,293.1499938964844,293.1499938964844,279.04998779296875,33620.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601020216941832,1.0,0.0,0.0,3.787231683731079,3.7872564792633057,9.570552492732531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6337890625,0.0,1672.7960205078125,1895.4371337890625,0.0,3953.494873046875,0.9343826174736024,1.0,0.0,3.0,1.0,0.0
18113820,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7566183805465698,0.4353778958320617,0.3997737169265747,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8757063746452332,0.6868005990982056,0.6565055251121521,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.869728684425354,0.6740654706954956,0.4751394391059875,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7507055997848511,0.4249017834663391,0.4108951985836029,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6297106146812439,0.2457881271839141,1.149681806564331,284.8954772949219,284.95001220703125,300.5699462890625,291.956787109375,298.0202941894531,298.2529296875,284.8968200683594,1.0,0.7569409608840942,0.3156217932701111,0.3156217932701111,1.0,1.0,-3.713695764541626,0.858247697353363,2.8554482460021973,0.0226454213261604,0.876502513885498,0.876502513885498,0.0,342.9697570800781,349.0,59805.82421875,0.0,5099.4609375,1.0,279.0564880371094,282.9366760253906,294.98260498046875,298.8481750488281,293.1499938964844,293.1499938964844,279.3500061035156,38792.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689789414405824,1.0,0.0,0.0,3.681774854660034,3.6817996501922607,9.044982789419008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.1455078125,0.0,1589.8853759765625,1895.4371337890625,0.0,4032.20849609375,0.914393663406372,1.0,0.0,3.0,1.0,0.0
18113880,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7566183805465698,0.4353778958320617,0.3997737169265747,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8757063746452332,0.6868005990982056,0.6565055251121521,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.869728684425354,0.6740654706954956,0.4751394391059875,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7507055997848511,0.4249017834663391,0.4108951985836029,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6297106146812439,0.2457881271839141,1.149681806564331,284.8954772949219,284.95001220703125,300.5699462890625,291.956787109375,298.0202941894531,298.2529296875,284.8968200683594,1.0,0.7569409608840942,0.3156217932701111,0.3156217932701111,1.0,1.0,-3.713695764541626,0.858247697353363,2.8554482460021973,0.0226454213261604,0.876502513885498,0.876502513885498,0.0,342.9697570800781,349.0,59805.82421875,0.0,5099.4609375,1.0,279.0564880371094,282.9366760253906,294.98260498046875,298.8481750488281,293.1499938964844,293.1499938964844,279.3500061035156,38792.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689789414405824,1.0,0.0,0.0,3.681774854660034,3.6817996501922607,9.044982789419008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.1455078125,0.0,1589.8853759765625,1895.4371337890625,0.0,4032.20849609375,0.914393663406372,1.0,0.0,3.0,1.0,0.0
18113940,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7549864649772644,0.4349372088909149,0.3991917669773102,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8737413287162781,0.6860092878341675,0.6555434465408325,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8701258301734924,0.6788311004638672,0.4782561659812927,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7495146989822388,0.4251248240470886,0.410986840724945,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6287304759025574,0.245885893702507,1.1499079465866089,285.007080078125,284.95001220703125,300.5489501953125,291.9401550292969,298.0199584960937,298.25860595703125,285.0064392089844,1.0,0.7584860920906067,0.3156325817108154,0.3156325817108154,1.0,1.0,-3.715959310531616,0.8589312434196472,2.857028245925904,0.022667858749628,0.9735105037689208,0.9735105037689208,0.0,345.7035522460937,352.0,59008.2734375,0.0,5123.533203125,1.0,279.342529296875,283.0731506347656,294.9189147949219,298.6659545898437,293.1499938964844,293.1499938964844,279.04998779296875,33668.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961068868637085,1.0,0.0,0.0,3.781355857849121,3.781380653381348,9.540879091218812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.275390625,0.0,1666.2017822265625,1895.4371337890625,0.0,3962.10791015625,0.93334299325943,1.0,0.0,3.0,1.0,0.0
18114000,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7549864649772644,0.4349372088909149,0.3991917669773102,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8737413287162781,0.6860092878341675,0.6555434465408325,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8701258301734924,0.6788311004638672,0.4782561659812927,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7495146989822388,0.4251248240470886,0.410986840724945,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6287304759025574,0.245885893702507,1.1499079465866089,285.007080078125,284.95001220703125,300.5489501953125,291.9401550292969,298.0199584960937,298.25860595703125,285.0064392089844,1.0,0.7584860920906067,0.3156325817108154,0.3156325817108154,1.0,1.0,-3.715959310531616,0.8589312434196472,2.857028245925904,0.022667858749628,0.9735105037689208,0.9735105037689208,0.0,345.7035522460937,352.0,59008.2734375,0.0,5123.533203125,1.0,279.342529296875,283.0731506347656,294.9189147949219,298.6659545898437,293.1499938964844,293.1499938964844,279.04998779296875,33668.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961068868637085,1.0,0.0,0.0,3.781355857849121,3.781380653381348,9.540879091218812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.275390625,0.0,1666.2017822265625,1895.4371337890625,0.0,3962.10791015625,0.93334299325943,1.0,0.0,3.0,1.0,0.0
18114060,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7528334259986877,0.4333934485912323,0.398225873708725,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8712546825408936,0.6840615272521973,0.6541950702667236,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.869928777217865,0.6823107004165649,0.4810012578964233,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7479257583618164,0.4246352314949035,0.4108833968639374,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.627461314201355,0.2455730885267257,1.1498345136642456,284.89569091796875,284.95001220703125,300.5280456542969,291.9236145019531,298.0113525390625,298.25372314453125,284.89703369140625,1.0,0.7600051164627075,0.3156222105026245,0.3156222105026245,1.0,1.0,-3.716276168823242,0.858984649181366,2.8572914600372314,0.022764328867197,0.875431478023529,0.875431478023529,0.0,349.017333984375,355.0,59747.390625,0.0,5145.49853515625,1.0,279.0564880371094,282.9381408691406,294.9493103027344,298.81085205078125,293.1499938964844,293.1499938964844,279.3500061035156,38802.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698875546455384,1.0,0.0,0.0,3.676821708679199,3.676846504211426,9.0206629010936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.46533203125,0.0,1584.33447265625,1895.4371337890625,0.0,4040.218017578125,0.9133036732673644,1.0,0.0,3.0,1.0,0.0
18114120,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7528334259986877,0.4333934485912323,0.398225873708725,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8712546825408936,0.6840615272521973,0.6541950702667236,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.869928777217865,0.6823107004165649,0.4810012578964233,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7479257583618164,0.4246352314949035,0.4108833968639374,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.627461314201355,0.2455730885267257,1.1498345136642456,284.89569091796875,284.95001220703125,300.5280456542969,291.9236145019531,298.0113525390625,298.25372314453125,284.89703369140625,1.0,0.7600051164627075,0.3156222105026245,0.3156222105026245,1.0,1.0,-3.716276168823242,0.858984649181366,2.8572914600372314,0.022764328867197,0.875431478023529,0.875431478023529,0.0,349.017333984375,355.0,59747.390625,0.0,5145.49853515625,1.0,279.0564880371094,282.9381408691406,294.9493103027344,298.81085205078125,293.1499938964844,293.1499938964844,279.3500061035156,38802.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698875546455384,1.0,0.0,0.0,3.676821708679199,3.676846504211426,9.0206629010936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.46533203125,0.0,1584.33447265625,1895.4371337890625,0.0,4040.218017578125,0.9133036732673644,1.0,0.0,3.0,1.0,0.0
18114180,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7512484788894653,0.432945191860199,0.3976398110389709,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8693146705627441,0.6832010746002197,0.6531707048416138,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8703354597091675,0.6870800256729126,0.4841196238994598,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7467617988586426,0.4248345196247101,0.4109538197517395,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6265005469322205,0.245664432644844,1.1500345468521118,285.0067749023437,284.95001220703125,300.5072937011719,291.9071655273437,298.0109558105469,298.2593688964844,285.006103515625,1.0,0.761527955532074,0.3156118094921112,0.3156118094921112,1.0,1.0,-3.71840500831604,0.8595594167709351,2.8588454723358154,0.0227097906172275,0.9720017910003662,0.9720017910003662,0.0,351.7499084472656,358.0,58951.43359375,0.0,5169.20556640625,1.0,279.3424987792969,283.0740661621094,294.8857727050781,298.6287841796875,293.1499938964844,293.1499938964844,279.04998779296875,33664.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619461297988892,1.0,0.0,0.0,3.776743650436402,3.776768684387207,9.517619332655158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.96484375,0.0,1660.7213134765625,1895.4371337890625,0.0,3969.914794921875,0.932300865650177,1.0,0.0,3.0,1.0,0.0
18114240,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7512484788894653,0.432945191860199,0.3976398110389709,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8693146705627441,0.6832010746002197,0.6531707048416138,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8703354597091675,0.6870800256729126,0.4841196238994598,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7467617988586426,0.4248345196247101,0.4109538197517395,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6265005469322205,0.245664432644844,1.1500345468521118,285.0067749023437,284.95001220703125,300.5072937011719,291.9071655273437,298.0109558105469,298.2593688964844,285.006103515625,1.0,0.761527955532074,0.3156118094921112,0.3156118094921112,1.0,1.0,-3.71840500831604,0.8595594167709351,2.8588454723358154,0.0227097906172275,0.9720017910003662,0.9720017910003662,0.0,351.7499084472656,358.0,58951.43359375,0.0,5169.20556640625,1.0,279.3424987792969,283.0740661621094,294.8857727050781,298.6287841796875,293.1499938964844,293.1499938964844,279.04998779296875,33664.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619461297988892,1.0,0.0,0.0,3.776743650436402,3.776768684387207,9.517619332655158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.96484375,0.0,1660.7213134765625,1895.4371337890625,0.0,3969.914794921875,0.932300865650177,1.0,0.0,3.0,1.0,0.0
18114300,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7504491806030273,0.4322583079338074,0.3973561525344848,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8683469891548157,0.6823121905326843,0.6526991724967957,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8705088496208191,0.6889007687568665,0.4856688380241394,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7461956143379211,0.424663245677948,0.4110403954982757,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6260557770729065,0.2455708235502243,1.1504199504852295,284.8799133300781,284.95001220703125,300.4969787597656,291.89898681640625,298.0074157714844,298.2578430175781,284.8777770996094,1.0,0.7623527646064758,0.3156066238880157,0.3156066238880157,1.0,1.0,-3.719935894012451,0.8599734306335449,2.8599624633789062,0.0228597894310951,0.8853285908699036,0.8853285908699036,0.0,353.194091796875,358.0,59931.44140625,0.0,5182.93896484375,1.0,279.09478759765625,282.92071533203125,294.9330139160156,298.83984375,293.1499938964844,293.1499938964844,279.04998779296875,37337.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683154821395874,1.0,0.0,0.0,3.750621795654297,3.7506470680236816,9.386417332279962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3779296875,0.0,1658.3060302734375,1895.4371337890625,0.0,4026.3544921875,0.9268525838851928,1.0,0.0,3.0,1.0,0.0
18114360,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7491587400436401,0.4314019978046417,0.3966732323169708,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8668709993362427,0.6811946034431458,0.6517652273178101,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8701563477516174,0.6905499696731567,0.4868603944778442,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7452118992805481,0.4243237674236297,0.4108301103115082,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6252561807632446,0.2453466355800628,1.1499377489089966,284.8959655761719,284.95001220703125,300.4867248535156,291.8908386230469,298.0023803710937,298.25445556640625,284.8974609375,1.0,0.7630245685577393,0.3156042695045471,0.3156042695045471,1.0,1.0,-3.718594312667847,0.8595832586288452,2.859010934829712,0.0228065755218267,0.8743481636047363,0.8743481636047363,0.0,355.0600280761719,361.0,59681.828125,0.0,5190.78466796875,1.0,279.0565490722656,282.9399719238281,294.91656494140625,298.77374267578125,293.1499938964844,293.1499938964844,279.3500061035156,38831.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707375168800354,1.0,0.0,0.0,3.670955896377564,3.67098069190979,8.991903541755164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.0546875,0.0,1577.9136962890625,1895.4371337890625,0.0,4047.7021484375,0.9120821356773376,1.0,0.0,3.0,1.0,0.0
18114420,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7476159334182739,0.4309450685977936,0.3960812389850616,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8649557828903198,0.680269181728363,0.6506817936897278,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8705672025680542,0.6953167915344238,0.4899751842021942,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7440715432167053,0.424499362707138,0.4108791947364807,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6243102550506592,0.2454319149255752,1.150113821029663,285.00640869140625,284.95001220703125,300.4663391113281,291.87469482421875,298.0020751953125,298.26007080078125,285.0057678222656,1.0,0.7645261883735657,0.3155995905399322,0.3155995905399322,1.0,1.0,-3.720586061477661,0.8601379990577698,2.860448122024536,0.0227648727595806,0.9704686999320984,0.9704686999320984,0.0,357.79400634765625,364.0,58892.11328125,0.0,5214.1298828125,1.0,279.34246826171875,283.0750427246094,294.85321044921875,298.5920715332031,293.1499938964844,293.1499938964844,279.04998779296875,33659.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627749919891356,1.0,0.0,0.0,3.771926879882813,3.771951675415039,9.493357424616988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4970703125,0.0,1654.9979248046875,1895.4371337890625,0.0,3977.28369140625,0.9312120676040648,1.0,0.0,3.0,1.0,0.0
18114480,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7476159334182739,0.4309450685977936,0.3960812389850616,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8649557828903198,0.680269181728363,0.6506817936897278,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8705672025680542,0.6953167915344238,0.4899751842021942,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7440715432167053,0.424499362707138,0.4108791947364807,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6243102550506592,0.2454319149255752,1.150113821029663,285.00640869140625,284.95001220703125,300.4663391113281,291.87469482421875,298.0020751953125,298.26007080078125,285.0057678222656,1.0,0.7645261883735657,0.3155995905399322,0.3155995905399322,1.0,1.0,-3.720586061477661,0.8601379990577698,2.860448122024536,0.0227648727595806,0.9704686999320984,0.9704686999320984,0.0,357.79400634765625,364.0,58892.11328125,0.0,5214.1298828125,1.0,279.34246826171875,283.0750427246094,294.85321044921875,298.5920715332031,293.1499938964844,293.1499938964844,279.04998779296875,33659.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627749919891356,1.0,0.0,0.0,3.771926879882813,3.771951675415039,9.493357424616988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4970703125,0.0,1654.9979248046875,1895.4371337890625,0.0,3977.28369140625,0.9312120676040648,1.0,0.0,3.0,1.0,0.0
18114540,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7463865280151367,0.4299013316631317,0.3955560028553009,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8634803295135498,0.6788936257362366,0.649847149848938,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.870627760887146,0.6976862549781799,0.491969347000122,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7431747913360596,0.4241674542427063,0.4108888506889343,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6235953569412231,0.2452428936958313,1.1503629684448242,284.8797912597656,284.95001220703125,300.4525146484375,291.8637390136719,297.99639892578125,298.2568359375,284.8816833496094,1.0,0.7655960917472839,0.3155964016914367,0.3155964016914367,1.0,1.0,-3.721671342849731,0.8604308366775513,2.8612406253814697,0.022930521517992,0.8751104474067688,0.8751104474067688,0.0,359.9241027832031,364.0,59748.9765625,0.0,5230.90966796875,1.0,279.0721435546875,282.9249267578125,294.899658203125,298.7811279296875,293.1499938964844,293.1499938964844,279.04998779296875,38761.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706360697746276,1.0,0.0,0.0,3.704480409622192,3.704505443572998,9.156888154393528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6142578125,0.0,1615.6029052734375,1895.4371337890625,0.0,4046.80908203125,0.9184736013412476,1.0,0.0,3.0,1.0,0.0
18114600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7455812096595764,0.4294018745422363,0.395110160112381,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.862551748752594,0.6782085299491882,0.6492200493812561,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8703977465629578,0.6987721920013428,0.4927049577236175,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.742554247379303,0.4239673614501953,0.4107332229614258,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6230828762054443,0.2451091110706329,1.1499892473220823,284.8966369628906,284.95001220703125,300.4461975097656,291.8587341308594,297.9935607910156,298.2550964355469,284.89801025390625,1.0,0.7660004496574402,0.3155949115753174,0.3155949115753174,1.0,1.0,-3.7206289768218994,0.8601303100585938,2.8604984283447266,0.0228639226406812,0.8735249042510986,0.8735249042510986,0.0,361.1051025390625,367.0,59620.08203125,0.0,5235.291015625,1.0,279.0567932128906,282.94195556640625,294.8841857910156,298.73681640625,293.1499938964844,293.1499938964844,279.3500061035156,38784.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715325236320496,1.0,0.0,0.0,3.6656978130340576,3.665722370147705,8.966161999524047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.8857421875,0.0,1571.626953125,1895.4371337890625,0.0,4054.695068359375,0.9109490513801576,1.0,0.0,3.0,1.0,0.0
18114660,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7440819144248962,0.4289365410804748,0.3945154547691345,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8606671094894409,0.6772236824035645,0.6480857133865356,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8708148002624512,0.7035318613052368,0.4958159327507019,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7414388060569763,0.4241197109222412,0.410763144493103,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6221505999565125,0.2451887875795364,1.1501473188400269,285.006103515625,284.95001220703125,300.4263000488281,291.8429870605469,297.9933776855469,298.2606811523437,285.00543212890625,1.0,0.7674819827079773,0.3156061172485351,0.3156061172485351,1.0,1.0,-3.7225067615509033,0.8607036471366882,2.8618032932281494,0.0228699669241905,0.9689362049102784,0.9689362049102784,0.0,363.8367614746094,370.0,58830.84375,0.0,5258.31396484375,1.0,279.3424377441406,283.0760498046875,294.82135009765625,298.5558776855469,293.1499938964844,293.1499938964844,279.04998779296875,33651.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963554859161377,1.0,0.0,0.0,3.766953468322754,3.766978263854981,9.468339499107968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.005859375,0.0,1649.0849609375,1895.4371337890625,0.0,3984.210205078125,0.9300828576087952,1.0,0.0,3.0,1.0,0.0
18114720,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7440819144248962,0.4289365410804748,0.3945154547691345,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8606671094894409,0.6772236824035645,0.6480857133865356,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8708148002624512,0.7035318613052368,0.4958159327507019,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7414388060569763,0.4241197109222412,0.410763144493103,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6221505999565125,0.2451887875795364,1.1501473188400269,285.006103515625,284.95001220703125,300.4263000488281,291.8429870605469,297.9933776855469,298.2606811523437,285.00543212890625,1.0,0.7674819827079773,0.3156061172485351,0.3156061172485351,1.0,1.0,-3.7225067615509033,0.8607036471366882,2.8618032932281494,0.0228699669241905,0.9689362049102784,0.9689362049102784,0.0,363.8367614746094,370.0,58830.84375,0.0,5258.31396484375,1.0,279.3424377441406,283.0760498046875,294.82135009765625,298.5558776855469,293.1499938964844,293.1499938964844,279.04998779296875,33651.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963554859161377,1.0,0.0,0.0,3.766953468322754,3.766978263854981,9.468339499107968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.005859375,0.0,1649.0849609375,1895.4371337890625,0.0,3984.210205078125,0.9300828576087952,1.0,0.0,3.0,1.0,0.0
18114780,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7420976161956787,0.427389532327652,0.3935394585132599,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8583038449287415,0.6751108765602112,0.6465728878974915,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8706516623497009,0.7069634795188904,0.4985309839248657,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7399512529373169,0.4235645830631256,0.4105953276157379,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6209352612495422,0.2448601722717285,1.1499980688095093,284.8965148925781,284.95001220703125,300.4067077636719,291.82745361328125,297.98492431640625,298.2555847167969,284.8978271484375,1.0,0.7689350843429565,0.3156173229217529,0.3156173229217529,1.0,1.0,-3.7224087715148926,0.8607087135314941,2.8617000579833984,0.0230161864310503,0.8720285892486572,0.8720285892486572,0.0,367.1500549316406,373.0,59553.62109375,0.0,5279.0751953125,1.0,279.0566101074219,282.9430847167969,294.8528747558594,298.700927734375,293.1499938964844,293.1499938964844,279.3500061035156,38823.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723195433616638,1.0,0.0,0.0,3.660391330718994,3.6604158878326416,8.940222642195295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.603515625,0.0,1565.9454345703125,1895.4371337890625,0.0,4061.61083984375,0.9096758961677552,1.0,0.0,3.0,1.0,0.0
18114840,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7420976161956787,0.427389532327652,0.3935394585132599,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8583038449287415,0.6751108765602112,0.6465728878974915,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8706516623497009,0.7069634795188904,0.4985309839248657,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7399512529373169,0.4235645830631256,0.4105953276157379,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6209352612495422,0.2448601722717285,1.1499980688095093,284.8965148925781,284.95001220703125,300.4067077636719,291.82745361328125,297.98492431640625,298.2555847167969,284.8978271484375,1.0,0.7689350843429565,0.3156173229217529,0.3156173229217529,1.0,1.0,-3.7224087715148926,0.8607087135314941,2.8617000579833984,0.0230161864310503,0.8720285892486572,0.8720285892486572,0.0,367.1500549316406,373.0,59553.62109375,0.0,5279.0751953125,1.0,279.0566101074219,282.9430847167969,294.8528747558594,298.700927734375,293.1499938964844,293.1499938964844,279.3500061035156,38823.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723195433616638,1.0,0.0,0.0,3.660391330718994,3.6604158878326416,8.940222642195295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.603515625,0.0,1565.9454345703125,1895.4371337890625,0.0,4061.61083984375,0.9096758961677552,1.0,0.0,3.0,1.0,0.0
18114900,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7411412000656128,0.4270795285701751,0.3930505216121673,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8571450114250183,0.6744961738586426,0.6457676887512207,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8706175088882446,0.709265410900116,0.4999078512191772,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7392122149467468,0.4235553741455078,0.4104594588279724,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6203044652938843,0.2448371946811676,1.1496473550796509,285.01153564453125,284.95001220703125,300.39703369140625,291.8197937011719,297.9842224121094,298.257568359375,285.01287841796875,1.0,0.7695943713188171,0.3156228959560394,0.3156228959560394,1.0,1.0,-3.721914768218994,0.8605908751487732,2.861323833465576,0.0229101032018661,0.9508532881736756,0.9508532881736756,0.0,368.715087890625,373.0,58663.87109375,0.0,5287.54931640625,1.0,279.3017883300781,283.0819091796875,294.7903137207031,298.48004150390625,293.1499938964844,293.1499938964844,279.3500061035156,34434.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664109349250792,1.0,0.0,0.0,3.7023239135742174,3.702348232269287,9.146230581791316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.05859375,0.0,1580.2802734375,1895.4371337890625,0.0,4009.523193359375,0.917392373085022,1.0,0.0,3.0,1.0,0.0
18114960,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7406288981437683,0.4269181787967682,0.3929336369037628,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8564414381980896,0.6740736365318298,0.6453831791877747,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8710623383522034,0.7117152810096741,0.5016275644302368,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7388504147529602,0.4236942529678345,0.4105998873710632,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6200056076049805,0.24493408203125,1.1501200199127195,285.0059509277344,284.95001220703125,300.387451171875,291.81219482421875,297.9848327636719,298.2611389160156,285.0049743652344,1.0,0.7703940868377686,0.3156248331069946,0.3156248331069946,1.0,1.0,-3.7241151332855225,0.8612237572669983,2.862891435623169,0.0230022128671407,0.9673197269439696,0.9673197269439696,0.0,369.8873596191406,376.0,58765.3046875,0.0,5301.64892578125,1.0,279.34344482421875,283.0770263671875,294.7894287109375,298.5196228027344,293.1499938964844,293.1499938964844,279.04998779296875,33592.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642377495765686,1.0,0.0,0.0,3.763357400894165,3.763382196426392,9.450270113120496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.8984375,0.0,1644.40283203125,1895.4371337890625,0.0,3990.2705078125,0.9289721846580504,1.0,0.0,3.0,1.0,0.0
18115020,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7387041449546814,0.4253725111484527,0.3919638395309448,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8541336059570312,0.6719204187393188,0.6438363194465637,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8709182143211365,0.7151243090629578,0.5043352842330933,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7374008893966675,0.4231203496456146,0.4104176163673401,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6188064217567444,0.2446026802062988,1.1499654054641724,284.8969116210937,284.95001220703125,300.3685302734375,291.7972106933594,297.9765014648437,298.2560119628906,284.898193359375,1.0,0.7718288898468018,0.315628707408905,0.315628707408905,1.0,1.0,-3.7239511013031006,0.8611854910850525,2.862765550613404,0.0231259576976299,0.8708674311637878,0.8708674311637878,0.0,373.1893615722656,379.0,59484.95703125,0.0,5322.146484375,1.0,279.0566711425781,282.9449462890625,294.8224792480469,298.6657409667969,293.1499938964844,293.1499938964844,279.3500061035156,38827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730207324028016,1.0,0.0,0.0,3.6545159816741934,3.654540538787842,8.911545137380017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.716796875,0.0,1559.37841796875,1895.4371337890625,0.0,4067.76611328125,0.9083747267723083,1.0,0.0,3.0,1.0,0.0
